time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.7377396821975708,0.2860058546066284,0.2613045871257782,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664855957031,0.962333083152771,0.6345117092132568,0.7831944227218628,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664855957031,0.9333844780921936,0.5849440693855286,0.4096888899803161,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.8117689490318298,0.383621871471405,0.366894006729126,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.7232341766357422,0.2678552269935608,1.224035382270813,288.36651611328125,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.32049560546875,288.3664245605469,1.0,0.656501829624176,1.0,1.0,0.0,1.0,-3.439907550811768,3.4398980140686035,9.515689271211158e-06,2.6576571464538574,0.3580963015556335,0.3580963015556335,0.0,205.0364227294922,213.0,10743.4052734375,-0.0,3532.584716796875,1.0,283.1499938964844,287.8016357421875,289.93438720703125,290.73785400390625,293.1499938964844,293.1499938964844,283.1499938964844,17973.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707681536674499,1.0,0.0,0.0,0.5522271394729614,0.5522307753562927,2.034833812558645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.74365234375,0.0,25.16804885864257,1895.4371337890625,0.0,424.907958984375,0.2557221353054046,1.0,0.0,3.0,1.0,0.0
11978640,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.7377396821975708,0.2860058546066284,0.2613045871257782,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664855957031,0.962333083152771,0.6345117092132568,0.7831944227218628,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664855957031,0.9333844780921936,0.5849440693855286,0.4096888899803161,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.8117689490318298,0.383621871471405,0.366894006729126,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.7232341766357422,0.2678552269935608,1.224035382270813,288.36651611328125,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.32049560546875,288.3664245605469,1.0,0.656501829624176,1.0,1.0,0.0,1.0,-3.439907550811768,3.4398980140686035,9.515689271211158e-06,2.6576571464538574,0.3580963015556335,0.3580963015556335,0.0,205.0364227294922,213.0,10743.4052734375,-0.0,3532.584716796875,1.0,283.1499938964844,287.8016357421875,289.93438720703125,290.73785400390625,293.1499938964844,293.1499938964844,283.1499938964844,17973.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707681536674499,1.0,0.0,0.0,0.5522271394729614,0.5522307753562927,2.034833812558645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.74365234375,0.0,25.16804885864257,1895.4371337890625,0.0,424.907958984375,0.2557221353054046,1.0,0.0,3.0,1.0,0.0
11978700,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3652648925781,0.7366081476211548,0.2860738337039947,0.261417806148529,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3652038574219,0.9603361487388612,0.6340528726577759,0.7827097177505493,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.365234375,0.93296617269516,0.5873972177505493,0.4114242792129516,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.365234375,0.810579776763916,0.3839103281497955,0.3672212958335876,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3652648925781,0.7221749424934387,0.2679842412471771,1.224872589111328,288.365234375,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3202209472656,288.3651733398437,1.0,0.6577032208442688,1.0,1.0,0.0,1.0,-3.4430835247039795,3.4430739879608154,9.533652701065876e-06,2.660254001617432,0.35853111743927,0.35853111743927,0.0,206.56065368652344,213.0,10757.6044921875,-0.0,3549.137939453125,1.0,283.1499938964844,287.79998779296875,289.92010498046875,290.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17974.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714635014533996,1.0,0.0,0.0,0.5531480312347412,0.5531516671180725,2.04162606820546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.63232421875,0.0,25.224063873291016,1895.4371337890625,0.0,426.6924133300781,0.2558296024799347,1.0,0.0,3.0,1.0,0.0
11978760,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.7354902625083923,0.2861385643482208,0.2615281939506531,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9583327174186708,0.6335872411727905,0.7822170257568359,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9325606822967528,0.589849591255188,0.4131593108177185,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.8093929290771484,0.3841931521892547,0.3675433397293091,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.7211230397224426,0.2681106626987457,1.2256983518600464,288.3639831542969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3199462890625,288.3639221191406,1.0,0.658898651599884,1.0,1.0,0.0,1.0,-3.446228265762329,3.446218490600586,9.55146060732659e-06,2.662827253341675,0.358957827091217,0.358957827091217,0.0,208.0844573974609,216.0,10771.576171875,-0.0,3565.641845703125,1.0,283.1499938964844,287.7983703613281,289.9058837890625,290.7112121582031,293.1499938964844,293.1499938964844,283.1499938964844,17974.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721332490444183,1.0,0.0,0.0,0.554053008556366,0.5540566444396973,2.0483119200775946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.4501953125,0.0,25.279176712036133,1895.4371337890625,0.0,428.4184265136719,0.2559353113174438,1.0,0.0,3.0,1.0,0.0
11978820,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.7332924008369446,0.2862581610679626,0.2617404162883758,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.9543098211288452,0.6326367855072021,0.781208336353302,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.9317854642868042,0.5947521924972534,0.4166277348995209,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.8070216774940491,0.3847429752349853,0.3681725859642029,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.7190372347831726,0.2683560848236084,1.227317214012146,288.3616027832031,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31939697265625,288.3615417480469,1.0,0.6612727642059326,1.0,1.0,0.0,1.0,-3.45242691040039,3.4524171352386475,9.586625310475938e-06,2.66790509223938,0.3597889840602875,0.3597889840602875,0.0,211.13156127929688,219.0,10798.89453125,-0.0,3598.512939453125,1.0,283.1499938964844,287.7952575683594,289.877685546875,290.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,17975.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733960926532745,1.0,0.0,0.0,0.5558194518089294,0.5558231472969055,2.0613939000213577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.90869140625,0.0,25.386932373046875,1895.4371337890625,0.0,431.6920166015625,0.2561419606208801,1.0,0.0,3.0,1.0,0.0
11978880,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.7332924008369446,0.2862581610679626,0.2617404162883758,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.9543098211288452,0.6326367855072021,0.781208336353302,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.9317854642868042,0.5947521924972534,0.4166277348995209,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.8070216774940491,0.3847429752349853,0.3681725859642029,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.7190372347831726,0.2683560848236084,1.227317214012146,288.3616027832031,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31939697265625,288.3615417480469,1.0,0.6612727642059326,1.0,1.0,0.0,1.0,-3.45242691040039,3.4524171352386475,9.586625310475938e-06,2.66790509223938,0.3597889840602875,0.3597889840602875,0.0,211.13156127929688,219.0,10798.89453125,-0.0,3598.512939453125,1.0,283.1499938964844,287.7952575683594,289.877685546875,290.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,17975.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733960926532745,1.0,0.0,0.0,0.5558194518089294,0.5558231472969055,2.0613939000213577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.90869140625,0.0,25.386932373046875,1895.4371337890625,0.0,431.6920166015625,0.2561419606208801,1.0,0.0,3.0,1.0,0.0
11978940,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.7311396598815918,0.2863637208938598,0.2619404196739197,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.950271725654602,0.631660521030426,0.7801685333251953,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.931054711341858,0.5996506810188293,0.4200933575630188,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.8046500086784363,0.3852714002132416,0.3687819242477417,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.7169695496559143,0.2685915529727936,1.22889244556427,288.359375,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3188781738281,288.3593139648437,1.0,0.6636242270469666,1.0,1.0,0.0,1.0,-3.458502054214477,3.458492517471313,9.621164281270468e-06,2.67288589477539,0.3605914115905761,0.3605914115905761,0.0,214.1781005859375,222.0,10825.3984375,-0.0,3631.1923828125,1.0,283.1499938964844,287.79229736328125,289.8500671386719,290.65875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17976.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745513200759887,1.0,0.0,0.0,0.5575295686721802,0.5575332045555115,2.0740978712296965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.16357421875,0.0,25.49147605895996,1895.4371337890625,0.0,434.7088928222656,0.2563423812389374,1.0,0.0,3.0,1.0,0.0
11979000,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.7311396598815918,0.2863637208938598,0.2619404196739197,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.950271725654602,0.631660521030426,0.7801685333251953,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.931054711341858,0.5996506810188293,0.4200933575630188,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.8046500086784363,0.3852714002132416,0.3687819242477417,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.7169695496559143,0.2685915529727936,1.22889244556427,288.359375,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3188781738281,288.3593139648437,1.0,0.6636242270469666,1.0,1.0,0.0,1.0,-3.458502054214477,3.458492517471313,9.621164281270468e-06,2.67288589477539,0.3605914115905761,0.3605914115905761,0.0,214.1781005859375,222.0,10825.3984375,-0.0,3631.1923828125,1.0,283.1499938964844,287.79229736328125,289.8500671386719,290.65875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17976.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745513200759887,1.0,0.0,0.0,0.5575295686721802,0.5575332045555115,2.0740978712296965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.16357421875,0.0,25.49147605895996,1895.4371337890625,0.0,434.7088928222656,0.2563423812389374,1.0,0.0,3.0,1.0,0.0
11979060,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.7290262579917908,0.2864547669887543,0.2621277272701263,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.9462282657623292,0.6306619048118591,0.779099702835083,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.9303653240203856,0.6045435070991516,0.4235551357269287,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.802308976650238,0.3857782185077667,0.3693711459636688,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.7149131894111633,0.2688172459602356,1.230424404144287,288.3572692871094,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3181457519531,288.3572082519531,1.0,0.6659532189369202,1.0,1.0,0.0,1.0,-3.4644546508789062,3.464444875717163,9.655067515268456e-06,2.6777665615081787,0.3613664805889129,0.3613664805889129,0.0,217.2239227294922,225.0,10851.1181640625,-0.0,3663.67578125,1.0,283.1499938964844,287.7894592285156,289.8233337402344,290.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,17976.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755967557430267,1.0,0.0,0.0,0.5591856241226196,0.5591893196105957,2.086438044557326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.25927734375,0.0,25.59293556213379,1895.4371337890625,0.0,437.4574279785156,0.2565368711948395,1.0,0.0,3.0,1.0,0.0
11979120,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.7290262579917908,0.2864547669887543,0.2621277272701263,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.9462282657623292,0.6306619048118591,0.779099702835083,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.9303653240203856,0.6045435070991516,0.4235551357269287,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.802308976650238,0.3857782185077667,0.3693711459636688,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.7149131894111633,0.2688172459602356,1.230424404144287,288.3572692871094,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3181457519531,288.3572082519531,1.0,0.6659532189369202,1.0,1.0,0.0,1.0,-3.4644546508789062,3.464444875717163,9.655067515268456e-06,2.6777665615081787,0.3613664805889129,0.3613664805889129,0.0,217.2239227294922,225.0,10851.1181640625,-0.0,3663.67578125,1.0,283.1499938964844,287.7894592285156,289.8233337402344,290.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,17976.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755967557430267,1.0,0.0,0.0,0.5591856241226196,0.5591893196105957,2.086438044557326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.25927734375,0.0,25.59293556213379,1895.4371337890625,0.0,437.4574279785156,0.2565368711948395,1.0,0.0,3.0,1.0,0.0
11979180,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.7269479632377625,0.2865314185619354,0.2623022794723511,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3552551269531,0.9421949982643129,0.6296483278274536,0.778011679649353,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3552551269531,0.9297161102294922,0.6094295978546143,0.427012175321579,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.8000079393386841,0.3862638473510742,0.3699405193328857,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.7128627896308899,0.2690337002277374,1.2319153547286987,288.35528564453125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3172607421875,288.355224609375,1.0,0.668260931968689,1.0,1.0,0.0,1.0,-3.470295190811157,3.470285415649414,9.6883823061944e-06,2.6825525760650635,0.3621160089969635,0.3621160089969635,0.0,220.26808166503903,228.0,10876.109375,-0.0,3695.97998046875,1.0,283.1499938964844,287.7867736816406,289.7977600097656,290.6093139648437,293.1499938964844,293.1499938964844,283.1499938964844,17977.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765306115150451,1.0,0.0,0.0,0.5607910752296448,0.5607947707176208,2.09843573628632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.2431640625,0.0,25.69149780273437,1895.4371337890625,0.0,439.92767333984375,0.2567257285118103,1.0,0.0,3.0,1.0,0.0
11979240,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.7269479632377625,0.2865314185619354,0.2623022794723511,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3552551269531,0.9421949982643129,0.6296483278274536,0.778011679649353,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3552551269531,0.9297161102294922,0.6094295978546143,0.427012175321579,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.8000079393386841,0.3862638473510742,0.3699405193328857,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.7128627896308899,0.2690337002277374,1.2319153547286987,288.35528564453125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3172607421875,288.355224609375,1.0,0.668260931968689,1.0,1.0,0.0,1.0,-3.470295190811157,3.470285415649414,9.6883823061944e-06,2.6825525760650635,0.3621160089969635,0.3621160089969635,0.0,220.26808166503903,228.0,10876.109375,-0.0,3695.97998046875,1.0,283.1499938964844,287.7867736816406,289.7977600097656,290.6093139648437,293.1499938964844,293.1499938964844,283.1499938964844,17977.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765306115150451,1.0,0.0,0.0,0.5607910752296448,0.5607947707176208,2.09843573628632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.2431640625,0.0,25.69149780273437,1895.4371337890625,0.0,439.92767333984375,0.2567257285118103,1.0,0.0,3.0,1.0,0.0
11979300,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7259200215339661,0.2865642607212066,0.262384682893753,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.940184772014618,0.6291345357894897,0.7774598002433777,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.929405391216278,0.6118698120117188,0.4287386834621429,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7988717555999756,0.3864985108375549,0.3702176213264465,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7118375897407532,0.2691385149955749,1.2326457500457764,288.35430908203125,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3168334960937,288.3542785644531,1.0,0.6694067120552063,1.0,1.0,0.0,1.0,-3.473172426223755,3.473162651062012,9.704811418487225e-06,2.684908628463745,0.3624813556671142,0.3624813556671142,0.0,221.7896270751953,228.0,10888.333984375,-0.0,3712.061767578125,1.0,283.1499938964844,287.78546142578125,289.7854919433594,290.5976867675781,293.1499938964844,293.1499938964844,283.1499938964844,17977.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769554734230041,1.0,0.0,0.0,0.5615751147270203,0.5615788102149963,2.1043073061832732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.706787109375,0.0,25.739702224731445,1895.4371337890625,0.0,441.0561218261719,0.2568180859088897,1.0,0.0,3.0,1.0,0.0
11979360,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.724898636341095,0.2865936160087585,0.2624640464782715,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.9381800889968872,0.6286159157752991,0.7769023180007935,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.9291033744812012,0.6143079400062561,0.4304638504981994,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.797744870185852,0.3867281377315521,0.37049001455307,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.710811197757721,0.2692412436008453,1.233366847038269,288.3533935546875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3163757324219,288.35333251953125,1.0,0.6705474257469177,1.0,1.0,0.0,1.0,-3.476022481918335,3.476012945175171,9.721095011627767e-06,2.687240600585937,0.3628410100936889,0.3628410100936889,0.0,223.31109619140625,231.0,10900.39453125,-0.0,3728.101318359375,1.0,283.1499938964844,287.7841796875,289.77362060546875,290.5863952636719,293.1499938964844,293.1499938964844,283.1499938964844,17978.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773514866828918,1.0,0.0,0.0,0.5623478293418884,0.5623515248298645,2.1101023151004483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.1591796875,0.0,25.78725814819336,1895.4371337890625,0.0,442.1106567382813,0.2569091916084289,1.0,0.0,3.0,1.0,0.0
11979420,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7228721976280212,0.2866412699222564,0.2626129984855652,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.9341917634010316,0.6275628805160522,0.7757684588432312,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.9285234808921814,0.6191772222518921,0.4339092969894409,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7955178022384644,0.3871711194515228,0.3710196614265442,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7087510824203491,0.2694400548934936,1.2347800731658936,288.35162353515625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3155212402344,288.3515625,1.0,0.6728129386901855,1.0,1.0,0.0,1.0,-3.481634616851806,3.4816248416900635,9.753180165716913e-06,2.691826581954956,0.3635426759719848,0.3635426759719848,0.0,226.3536071777344,234.0,10924.0,-0.0,3760.033203125,1.0,283.1499938964844,287.7817077636719,289.75115966796875,290.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,17978.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780592918395996,1.0,0.0,0.0,0.5638580322265625,0.5638617277145386,2.1214511036760093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.04833984375,0.0,25.88033866882324,1895.4371337890625,0.0,444.0018005371094,0.2570874691009521,1.0,0.0,3.0,1.0,0.0
11979480,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7228721976280212,0.2866412699222564,0.2626129984855652,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.9341917634010316,0.6275628805160522,0.7757684588432312,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.9285234808921814,0.6191772222518921,0.4339092969894409,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7955178022384644,0.3871711194515228,0.3710196614265442,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7087510824203491,0.2694400548934936,1.2347800731658936,288.35162353515625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3155212402344,288.3515625,1.0,0.6728129386901855,1.0,1.0,0.0,1.0,-3.481634616851806,3.4816248416900635,9.753180165716913e-06,2.691826581954956,0.3635426759719848,0.3635426759719848,0.0,226.3536071777344,234.0,10924.0,-0.0,3760.033203125,1.0,283.1499938964844,287.7817077636719,289.75115966796875,290.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,17978.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780592918395996,1.0,0.0,0.0,0.5638580322265625,0.5638617277145386,2.1214511036760093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.04833984375,0.0,25.88033866882324,1895.4371337890625,0.0,444.0018005371094,0.2570874691009521,1.0,0.0,3.0,1.0,0.0
11979540,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.720863401889801,0.2866751849651336,0.2627498805522918,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.9302415251731871,0.6264901161193848,0.7746108770370483,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.927974283695221,0.6240370869636536,0.4373481869697571,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7933264374732971,0.3875941932201385,0.3715307116508484,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7066917419433594,0.2696307897567749,1.236158013343811,288.34991455078125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3146667480469,288.3498840332031,1.0,0.6750586032867432,1.0,1.0,0.0,1.0,-3.48713755607605,3.487127780914306,9.78466596279759e-06,2.6963133811950684,0.3642233610153198,0.3642233610153198,0.0,229.3959503173828,237.0,10946.9892578125,-0.0,3791.789794921875,1.0,283.1499938964844,287.77935791015625,289.7305908203125,290.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786436259746551,1.0,0.0,0.0,0.5653263926506042,0.5653300881385803,2.1325144317074773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.9541015625,0.0,25.971004486083984,1895.4371337890625,0.0,445.5693054199219,0.2572610974311828,1.0,0.0,3.0,1.0,0.0
11979600,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.720863401889801,0.2866751849651336,0.2627498805522918,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.9302415251731871,0.6264901161193848,0.7746108770370483,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.927974283695221,0.6240370869636536,0.4373481869697571,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7933264374732971,0.3875941932201385,0.3715307116508484,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7066917419433594,0.2696307897567749,1.236158013343811,288.34991455078125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3146667480469,288.3498840332031,1.0,0.6750586032867432,1.0,1.0,0.0,1.0,-3.48713755607605,3.487127780914306,9.78466596279759e-06,2.6963133811950684,0.3642233610153198,0.3642233610153198,0.0,229.3959503173828,237.0,10946.9892578125,-0.0,3791.789794921875,1.0,283.1499938964844,287.77935791015625,289.7305908203125,290.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786436259746551,1.0,0.0,0.0,0.5653263926506042,0.5653300881385803,2.1325144317074773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.9541015625,0.0,25.971004486083984,1895.4371337890625,0.0,445.5693054199219,0.2572610974311828,1.0,0.0,3.0,1.0,0.0
11979660,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.718866229057312,0.28669473528862,0.2628741264343261,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.92634117603302,0.6253969669342041,0.7734286785125732,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.9274533987045288,0.6288856863975525,0.4407794773578644,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7911692261695862,0.3879965245723724,0.3720224797725677,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7046625018119812,0.2698132991790771,1.2375000715255735,288.34832763671875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3138427734375,288.3482971191406,1.0,0.6772837042808533,1.0,1.0,0.0,1.0,-3.492526769638061,3.4925169944763184,9.815518751565833e-06,2.700695753097534,0.3648830950260162,0.3648830950260162,0.0,232.437728881836,240.0,10969.357421875,-0.0,3823.353515625,1.0,283.1499938964844,287.7770690917969,289.7122497558594,290.52813720703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791043996810913,1.0,0.0,0.0,0.5667526721954346,0.5667563676834106,2.1432885688454923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.920166015625,0.0,26.059240341186523,1895.4371337890625,0.0,446.809326171875,0.2574300169944763,1.0,0.0,3.0,1.0,0.0
11979720,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.718866229057312,0.28669473528862,0.2628741264343261,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.92634117603302,0.6253969669342041,0.7734286785125732,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.9274533987045288,0.6288856863975525,0.4407794773578644,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7911692261695862,0.3879965245723724,0.3720224797725677,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7046625018119812,0.2698132991790771,1.2375000715255735,288.34832763671875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3138427734375,288.3482971191406,1.0,0.6772837042808533,1.0,1.0,0.0,1.0,-3.492526769638061,3.4925169944763184,9.815518751565833e-06,2.700695753097534,0.3648830950260162,0.3648830950260162,0.0,232.437728881836,240.0,10969.357421875,-0.0,3823.353515625,1.0,283.1499938964844,287.7770690917969,289.7122497558594,290.52813720703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791043996810913,1.0,0.0,0.0,0.5667526721954346,0.5667563676834106,2.1432885688454923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.920166015625,0.0,26.059240341186523,1895.4371337890625,0.0,446.809326171875,0.2574300169944763,1.0,0.0,3.0,1.0,0.0
11979780,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7168724536895752,0.286699116230011,0.2629855573177337,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.9224998354911804,0.6242809295654297,0.7722209095954895,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.9269474744796752,0.6336930394172668,0.4441926777362823,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7890428900718689,0.3883776068687439,0.3724950551986694,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7026615738868713,0.2699876427650451,1.2388075590133667,288.3468017578125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3128662109375,288.3467712402344,1.0,0.679487943649292,1.0,1.0,0.0,1.0,-3.497790813446045,3.4977810382843018,9.845667591434903e-06,2.7049639225006104,0.3655230700969696,0.3655230700969696,0.0,235.481201171875,243.0,10991.123046875,-0.0,3854.7041015625,1.0,283.1499938964844,287.77490234375,289.6964111328125,290.5131530761719,293.1499938964844,293.1499938964844,283.1499938964844,17980.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794394671916961,1.0,0.0,0.0,0.5681393146514893,0.5681430101394653,2.1537889693945544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.984375,0.0,26.14517593383789,1895.4371337890625,0.0,447.7132568359375,0.2575945258140564,1.0,0.0,3.0,1.0,0.0
11979840,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7168724536895752,0.286699116230011,0.2629855573177337,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.9224998354911804,0.6242809295654297,0.7722209095954895,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.9269474744796752,0.6336930394172668,0.4441926777362823,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7890428900718689,0.3883776068687439,0.3724950551986694,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7026615738868713,0.2699876427650451,1.2388075590133667,288.3468017578125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3128662109375,288.3467712402344,1.0,0.679487943649292,1.0,1.0,0.0,1.0,-3.497790813446045,3.4977810382843018,9.845667591434903e-06,2.7049639225006104,0.3655230700969696,0.3655230700969696,0.0,235.481201171875,243.0,10991.123046875,-0.0,3854.7041015625,1.0,283.1499938964844,287.77490234375,289.6964111328125,290.5131530761719,293.1499938964844,293.1499938964844,283.1499938964844,17980.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794394671916961,1.0,0.0,0.0,0.5681393146514893,0.5681430101394653,2.1537889693945544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.984375,0.0,26.14517593383789,1895.4371337890625,0.0,447.7132568359375,0.2575945258140564,1.0,0.0,3.0,1.0,0.0
11979900,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7158692479133606,0.2866939008235931,0.2630355358123779,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.9205960631370544,0.6237093806266785,0.7716031074523926,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.9266722798347472,0.6360365152359009,0.4458679556846618,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7879846096038818,0.3885585069656372,0.3727231919765472,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7016661167144775,0.2700709700584411,1.2394473552703855,288.3460388183594,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31207275390625,288.34600830078125,1.0,0.6805798411369324,1.0,1.0,0.0,1.0,-3.5003390312194824,3.50032901763916,9.86027043836657e-06,2.707027196884156,0.3658356070518493,0.3658356070518493,0.0,237.0084991455078,243.0,11001.740234375,-0.0,3870.23486328125,1.0,283.1499938964844,287.7738342285156,289.6895446777344,290.5066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17980.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795595407485962,1.0,0.0,0.0,0.5688177347183228,0.5688214302062988,2.1589359633367173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.559814453125,0.0,26.18728446960449,1895.4371337890625,0.0,448.0376586914063,0.2576751112937927,1.0,0.0,3.0,1.0,0.0
11979960,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.7148594260215759,0.2866835594177246,0.2630812227725982,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.9187041521072388,0.6231287717819214,0.7709742784500122,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.926375150680542,0.6383459568023682,0.447515070438385,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.786928117275238,0.3887326717376709,0.3729453384876251,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.7006725668907166,0.2701511085033417,1.2400754690170288,288.34527587890625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3111267089844,288.3452453613281,1.0,0.681663453578949,1.0,1.0,0.0,1.0,-3.5028164386749268,3.5028064250946045,9.874471288640052e-06,2.7090303897857666,0.3661430478096008,0.3661430478096008,0.0,238.5399780273437,246.0,11012.1630859375,-0.0,3885.63330078125,1.0,283.1499938964844,287.7727966308594,289.683349609375,290.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,17980.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796474277973175,1.0,0.0,0.0,0.5694860816001892,0.5694897770881653,2.1640124359123547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.160400390625,0.0,26.22881126403809,1895.4371337890625,0.0,448.2752380371094,0.2577545940876007,1.0,0.0,3.0,1.0,0.0
11980020,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7128271460533142,0.286649078130722,0.2631601691246032,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.9149821400642396,0.6219466328620911,0.7696890830993652,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.9257636070251464,0.6429200172424316,0.4507650434970855,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7848324775695801,0.3890625238418579,0.3733721971511841,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.6987008452415466,0.2703022360801697,1.241292119026184,288.3437805175781,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.30914306640625,288.34375,1.0,0.6838071346282959,1.0,1.0,0.0,1.0,-3.507608890533448,3.507599115371704,9.901943485601803e-06,2.712895393371582,0.3667430579662323,0.3667430579662323,0.0,241.6044158935547,249.0,11032.4931640625,-0.0,3916.09033203125,1.0,283.1499938964844,287.77069091796875,289.6732788085937,290.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,17981.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797198474407196,1.0,0.0,0.0,0.5707929134368896,0.5707966089248657,2.1739552380495297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.451171875,0.0,26.31013298034668,1895.4371337890625,0.0,448.4710693359375,0.2579103112220764,1.0,0.0,3.0,1.0,0.0
11980080,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7128271460533142,0.286649078130722,0.2631601691246032,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.9149821400642396,0.6219466328620911,0.7696890830993652,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.9257636070251464,0.6429200172424316,0.4507650434970855,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7848324775695801,0.3890625238418579,0.3733721971511841,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.6987008452415466,0.2703022360801697,1.241292119026184,288.3437805175781,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.30914306640625,288.34375,1.0,0.6838071346282959,1.0,1.0,0.0,1.0,-3.507608890533448,3.507599115371704,9.901943485601803e-06,2.712895393371582,0.3667430579662323,0.3667430579662323,0.0,241.6044158935547,249.0,11032.4931640625,-0.0,3916.09033203125,1.0,283.1499938964844,287.77069091796875,289.6732788085937,290.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,17981.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797198474407196,1.0,0.0,0.0,0.5707929134368896,0.5707966089248657,2.1739552380495297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.451171875,0.0,26.31013298034668,1895.4371337890625,0.0,448.4710693359375,0.2579103112220764,1.0,0.0,3.0,1.0,0.0
11980140,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.7107803225517273,0.286597341299057,0.2632234394550323,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.9113707542419434,0.6207411885261536,0.768373966217041,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.9251659512519836,0.6474637389183044,0.4539885520935058,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.7827684879302979,0.3893689811229706,0.373776763677597,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6967574954032898,0.2704424560070038,1.2424585819244385,288.3423156738281,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3072204589844,288.34228515625,1.0,0.6859219670295715,1.0,1.0,0.0,1.0,-3.5122361183166504,3.512226104736328,9.928459803631997e-06,2.71661114692688,0.3673236966133117,0.3673236966133117,0.0,244.66323852539065,252.0,11052.1923828125,-0.0,3946.171142578125,1.0,283.1499938964844,287.7686462402344,289.6664733886719,290.485107421875,293.1499938964844,293.1499938964844,283.1499938964844,17981.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796507358551025,1.0,0.0,0.0,0.572060227394104,0.5720639228820801,2.1836196850699707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.916748046875,0.0,26.38915252685547,1895.4371337890625,0.0,448.2841491699219,0.2580616176128387,1.0,0.0,3.0,1.0,0.0
11980200,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.7107803225517273,0.286597341299057,0.2632234394550323,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.9113707542419434,0.6207411885261536,0.768373966217041,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.9251659512519836,0.6474637389183044,0.4539885520935058,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.7827684879302979,0.3893689811229706,0.373776763677597,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6967574954032898,0.2704424560070038,1.2424585819244385,288.3423156738281,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3072204589844,288.34228515625,1.0,0.6859219670295715,1.0,1.0,0.0,1.0,-3.5122361183166504,3.512226104736328,9.928459803631997e-06,2.71661114692688,0.3673236966133117,0.3673236966133117,0.0,244.66323852539065,252.0,11052.1923828125,-0.0,3946.171142578125,1.0,283.1499938964844,287.7686462402344,289.6664733886719,290.485107421875,293.1499938964844,293.1499938964844,283.1499938964844,17981.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796507358551025,1.0,0.0,0.0,0.572060227394104,0.5720639228820801,2.1836196850699707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.916748046875,0.0,26.38915252685547,1895.4371337890625,0.0,448.2841491699219,0.2580616176128387,1.0,0.0,3.0,1.0,0.0
11980260,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7087142467498779,0.2865292131900787,0.2632719576358795,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.9078910946846008,0.619515597820282,0.7670336961746216,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.924591600894928,0.6519852876663208,0.4571960270404815,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.780737578868866,0.389653205871582,0.3741602897644043,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.6948449015617371,0.2705734670162201,1.2435823678970337,288.34088134765625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.305419921875,288.3408508300781,1.0,0.6880113482475281,1.0,1.0,0.0,1.0,-3.51672625541687,3.516716241836548,9.954176675819326e-06,2.72019910812378,0.3678858578205108,0.3678858578205108,0.0,247.71571350097656,255.0,11071.3056640625,-0.0,3975.9384765625,1.0,283.1499938964844,287.76666259765625,289.6632385253906,290.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794368147850036,1.0,0.0,0.0,0.573289692401886,0.5732933878898621,2.1930159022076623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.61328125,0.0,26.4659423828125,1895.4371337890625,0.0,447.70611572265625,0.2582086324691772,1.0,0.0,3.0,1.0,0.0
11980320,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7087142467498779,0.2865292131900787,0.2632719576358795,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.9078910946846008,0.619515597820282,0.7670336961746216,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.924591600894928,0.6519852876663208,0.4571960270404815,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.780737578868866,0.389653205871582,0.3741602897644043,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.6948449015617371,0.2705734670162201,1.2435823678970337,288.34088134765625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.305419921875,288.3408508300781,1.0,0.6880113482475281,1.0,1.0,0.0,1.0,-3.51672625541687,3.516716241836548,9.954176675819326e-06,2.72019910812378,0.3678858578205108,0.3678858578205108,0.0,247.71571350097656,255.0,11071.3056640625,-0.0,3975.9384765625,1.0,283.1499938964844,287.76666259765625,289.6632385253906,290.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794368147850036,1.0,0.0,0.0,0.573289692401886,0.5732933878898621,2.1930159022076623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.61328125,0.0,26.4659423828125,1895.4371337890625,0.0,447.70611572265625,0.2582086324691772,1.0,0.0,3.0,1.0,0.0
11980380,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395690917969,0.7066380381584167,0.2864452004432678,0.2633062899112701,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.9045608043670654,0.6182714104652405,0.7656705379486084,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.9240382313728333,0.6564837098121643,0.460387647151947,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.7787384986877441,0.3899158835411072,0.3745235502719879,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395690917969,0.692962646484375,0.2706964015960693,1.2446694374084473,288.33953857421875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30377197265625,288.3395080566406,1.0,0.6900774836540222,1.0,1.0,0.0,1.0,-3.521090269088745,3.521080493927002,9.979153219319414e-06,2.723668098449707,0.3684303760528564,0.3684303760528564,0.0,250.7634429931641,258.0,11089.861328125,-0.0,4005.426025390625,1.0,283.1499938964844,287.7647705078125,289.6638488769531,290.4832458496094,293.1499938964844,293.1499938964844,283.1499938964844,17982.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790764153003692,1.0,0.0,0.0,0.574482798576355,0.574486494064331,2.202153304153853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.552490234375,0.0,26.54058265686035,1895.4371337890625,0.0,446.7339477539063,0.2583515346050262,1.0,0.0,3.0,1.0,0.0
