time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395690917969,0.7066380381584167,0.2864452004432678,0.2633062899112701,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.9045608043670654,0.6182714104652405,0.7656705379486084,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.9240382313728333,0.6564837098121643,0.460387647151947,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.7787384986877441,0.3899158835411072,0.3745235502719879,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395690917969,0.692962646484375,0.2706964015960693,1.2446694374084473,288.33953857421875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30377197265625,288.3395080566406,1.0,0.6900774836540222,1.0,1.0,0.0,1.0,-3.521090269088745,3.521080493927002,9.979153219319414e-06,2.723668098449707,0.3684303760528564,0.3684303760528564,0.0,250.7634429931641,258.0,11089.861328125,-0.0,4005.426025390625,1.0,283.1499938964844,287.7647705078125,289.6638488769531,290.4832458496094,293.1499938964844,293.1499938964844,283.1499938964844,17982.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790764153003692,1.0,0.0,0.0,0.574482798576355,0.574486494064331,2.202153304153853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.552490234375,0.0,26.54058265686035,1895.4371337890625,0.0,446.7339477539063,0.2583515346050262,1.0,0.0,3.0,1.0,0.0
11980500,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.7056066989898682,0.2863972187042236,0.263318121433258,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.902957320213318,0.6176425814628601,0.7649807333946228,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.9237681031227112,0.6587234139442444,0.4619769155979156,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.7777502536773682,0.3900391459465027,0.3746976256370544,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.6920325756072998,0.2707550823688507,1.2452003955841064,288.3388671875,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3029479980469,288.3388366699219,1.0,0.6911023259162903,1.0,1.0,0.0,1.0,-3.523226261138916,3.5232162475585938,9.991368642658928e-06,2.725358486175537,0.3686961233615875,0.3686961233615875,0.0,252.28599548339844,258.0,11098.9345703125,-0.0,4020.0693359375,1.0,283.1499938964844,287.76385498046875,289.6656799316406,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17983.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788421094417572,1.0,0.0,0.0,0.5750659704208374,0.5750696659088135,2.206626525946832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.610107421875,0.0,26.57710838317871,1895.4371337890625,0.0,446.1029968261719,0.2584214508533478,1.0,0.0,3.0,1.0,0.0
11980560,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.7045800089836121,0.2863453030586242,0.2633265256881714,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.9013841152191162,0.6170094609260559,0.764285683631897,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.9235017895698548,0.6609562635421753,0.4635617136955261,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.7767693996429443,0.3901571929454803,0.3748668134212494,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.6911097764968872,0.2708119750022888,1.2457234859466553,288.3382263183594,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3021850585937,288.33819580078125,1.0,0.6921218633651733,1.0,1.0,0.0,1.0,-3.5253326892852783,3.525322675704956,1.0003408533520997e-05,2.727020263671875,0.3689577877521515,0.3689577877521515,0.0,253.8079376220703,261.0,11107.8779296875,-0.0,4034.6494140625,1.0,283.1499938964844,287.762939453125,289.6685791015625,290.4882507324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785706400871277,1.0,0.0,0.0,0.5756406188011169,0.575644314289093,2.211038818700217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.745849609375,0.0,26.61312866210937,1895.4371337890625,0.0,445.3731994628906,0.2584903836250305,1.0,0.0,3.0,1.0,0.0
11980620,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.7025401592254639,0.2862297594547272,0.2633330225944519,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.8982671499252319,0.6157306432723999,0.7628805041313171,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.9229788184165956,0.6654003262519836,0.4667165279388428,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.7748288512229919,0.3903777003288269,0.3751907050609588,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.6892854571342468,0.2709208130836487,1.246747970581055,288.3370056152344,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3006896972656,288.33697509765625,1.0,0.694145679473877,1.0,1.0,0.0,1.0,-3.5294575691223145,3.529447555541992,1.0026960808318108e-05,2.7302584648132324,0.3694692254066467,0.3694692254066467,0.0,256.8505859375,264.0,11125.38671875,-0.0,4063.6240234375,1.0,283.1499938964844,287.7611694335937,289.6776123046875,290.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,17983.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779114425182342,1.0,0.0,0.0,0.5767652988433838,0.5767689943313599,2.219686656701469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.300048828125,0.0,26.68370056152344,1895.4371337890625,0.0,443.6061401367188,0.2586254477500915,1.0,0.0,3.0,1.0,0.0
11980680,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.7025401592254639,0.2862297594547272,0.2633330225944519,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.8982671499252319,0.6157306432723999,0.7628805041313171,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.9229788184165956,0.6654003262519836,0.4667165279388428,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.7748288512229919,0.3903777003288269,0.3751907050609588,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.6892854571342468,0.2709208130836487,1.246747970581055,288.3370056152344,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3006896972656,288.33697509765625,1.0,0.694145679473877,1.0,1.0,0.0,1.0,-3.5294575691223145,3.529447555541992,1.0026960808318108e-05,2.7302584648132324,0.3694692254066467,0.3694692254066467,0.0,256.8505859375,264.0,11125.38671875,-0.0,4063.6240234375,1.0,283.1499938964844,287.7611694335937,289.6776123046875,290.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,17983.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779114425182342,1.0,0.0,0.0,0.5767652988433838,0.5767689943313599,2.219686656701469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.300048828125,0.0,26.68370056152344,1895.4371337890625,0.0,443.6061401367188,0.2586254477500915,1.0,0.0,3.0,1.0,0.0
11980740,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.7014861702919006,0.2861633896827698,0.2633308470249176,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.8966614603996277,0.6150590777397156,0.7621418237686157,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.9227110743522644,0.6676989793777466,0.4683486521244049,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.7738305926322937,0.3904840648174286,0.3753513693809509,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.6883477568626404,0.2709747850894928,1.2472692728042605,288.3363647460937,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.2999572753906,288.3363342285156,1.0,0.6951900124549866,1.0,1.0,0.0,1.0,-3.53155517578125,3.531545162200928,1.0038925211119931e-05,2.731896162033081,0.3697289228439331,0.3697289228439331,0.0,258.43218994140625,264.0,11134.291015625,-0.0,4078.590576171875,1.0,283.1499938964844,287.76025390625,289.68414306640625,290.5040588378906,293.1499938964844,293.1499938964844,283.1499938964844,17984.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775092005729675,1.0,0.0,0.0,0.5773370862007141,0.5773407816886902,2.2240902453063427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.8779296875,0.0,26.719623565673828,1895.4371337890625,0.0,442.5313720703125,0.2586942017078399,1.0,0.0,3.0,1.0,0.0
11980800,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.7005174160003662,0.2860983908176422,0.2633256018161773,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.8951884508132935,0.6144353747367859,0.7614553570747375,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.9224660992622375,0.6698129177093506,0.4698500335216522,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.7729156017303467,0.3905773758888244,0.3754951953887939,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.687488853931427,0.2710231244564056,1.247744083404541,288.3358154296875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.2992553710937,288.3357849121094,1.0,0.6961493492126465,1.0,1.0,0.0,1.0,-3.533464193344116,3.533454179763794,1.0049803677247835e-05,2.7333810329437256,0.3699650168418884,0.3699650168418884,0.0,259.8919982910156,267.0,11142.380859375,-0.0,4092.3486328125,1.0,283.1499938964844,287.75946044921875,289.6912536621094,290.51123046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770994186401367,1.0,0.0,0.0,0.577857255935669,0.577860951423645,2.2280998379642373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.2822265625,0.0,26.752330780029297,1895.4371337890625,0.0,441.4390869140625,0.2587567865848541,1.0,0.0,3.0,1.0,0.0
11980860,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6985109448432922,0.2859507799148559,0.263304054737091,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8921477198600769,0.6131234765052795,0.7600106000900269,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.921960711479187,0.6741907000541687,0.4729601442813873,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.7710285186767578,0.3907559812068939,0.3757803440093994,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6857192516326904,0.2711189687252044,1.2487128973007202,288.3345031738281,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.2978820800781,288.33447265625,1.0,0.698133111000061,1.0,1.0,0.0,1.0,-3.537351131439209,3.5373411178588867,1.0071933502331376e-05,2.7363905906677246,0.3704319596290588,0.3704319596290588,0.0,262.9329528808594,270.0,11158.0478515625,-0.0,4120.8203125,1.0,283.1499938964844,287.7576904296875,289.7088928222656,290.529296875,293.1499938964844,293.1499938964844,283.1499938964844,17984.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764804542064667,1.0,0.0,0.0,0.5788997411727905,0.5789034366607666,2.2361460239039843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.43994140625,0.0,26.81821632385254,1895.4371337890625,0.0,439.7945861816406,0.2588832974433899,1.0,0.0,3.0,1.0,0.0
11980920,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6985109448432922,0.2859507799148559,0.263304054737091,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8921477198600769,0.6131234765052795,0.7600106000900269,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.921960711479187,0.6741907000541687,0.4729601442813873,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.7710285186767578,0.3907559812068939,0.3757803440093994,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6857192516326904,0.2711189687252044,1.2487128973007202,288.3345031738281,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.2978820800781,288.33447265625,1.0,0.698133111000061,1.0,1.0,0.0,1.0,-3.537351131439209,3.5373411178588867,1.0071933502331376e-05,2.7363905906677246,0.3704319596290588,0.3704319596290588,0.0,262.9329528808594,270.0,11158.0478515625,-0.0,4120.8203125,1.0,283.1499938964844,287.7576904296875,289.7088928222656,290.529296875,293.1499938964844,293.1499938964844,283.1499938964844,17984.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764804542064667,1.0,0.0,0.0,0.5788997411727905,0.5789034366607666,2.2361460239039843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.43994140625,0.0,26.81821632385254,1895.4371337890625,0.0,439.7945861816406,0.2588832974433899,1.0,0.0,3.0,1.0,0.0
11980980,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.696517825126648,0.2857849895954132,0.2632670104503631,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.8891424536705017,0.6117928624153137,0.7585440874099731,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.9214572310447692,0.67852783203125,0.4760431051254272,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.7691642642021179,0.3909115493297577,0.3760446012020111,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6839739084243774,0.2712070643901825,1.249650239944458,288.3328552246094,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.2964782714844,288.3327941894531,1.0,0.7000961303710938,1.0,1.0,0.0,1.0,-3.541103839874268,3.541093587875366,1.0093282071466092e-05,2.73928165435791,0.3708397448062897,0.3708397448062897,0.0,265.9752197265625,273.0,11170.884765625,-0.0,4149.0078125,1.0,283.1499938964844,287.75567626953125,289.7272033691406,290.5487365722656,293.1499938964844,293.1499938964844,283.1499938964844,17986.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764766991138458,1.0,0.0,0.0,0.5798311829566956,0.5798348784446716,2.2433475521665972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.79833984375,0.0,26.87801170349121,1895.4371337890625,0.0,439.7846374511719,0.2589997053146362,1.0,0.0,3.0,1.0,0.0
11981040,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.696517825126648,0.2857849895954132,0.2632670104503631,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.8891424536705017,0.6117928624153137,0.7585440874099731,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.9214572310447692,0.67852783203125,0.4760431051254272,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.7691642642021179,0.3909115493297577,0.3760446012020111,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6839739084243774,0.2712070643901825,1.249650239944458,288.3328552246094,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.2964782714844,288.3327941894531,1.0,0.7000961303710938,1.0,1.0,0.0,1.0,-3.541103839874268,3.541093587875366,1.0093282071466092e-05,2.73928165435791,0.3708397448062897,0.3708397448062897,0.0,265.9752197265625,273.0,11170.884765625,-0.0,4149.0078125,1.0,283.1499938964844,287.75567626953125,289.7272033691406,290.5487365722656,293.1499938964844,293.1499938964844,283.1499938964844,17986.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764766991138458,1.0,0.0,0.0,0.5798311829566956,0.5798348784446716,2.2433475521665972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.79833984375,0.0,26.87801170349121,1895.4371337890625,0.0,439.7846374511719,0.2589997053146362,1.0,0.0,3.0,1.0,0.0
11981100,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319396972656,0.695525586605072,0.2856950461864471,0.2632423341274261,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.887652575969696,0.611120343208313,0.7578021883964539,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.9212049245834352,0.6806802749633789,0.4775735437870025,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.7682399153709412,0.3909802734851837,0.3761684596538543,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319396972656,0.6831095814704895,0.2712478339672088,1.250105381011963,288.3319091796875,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2957763671875,288.33184814453125,1.0,0.7010694146156311,1.0,1.0,0.0,1.0,-3.5429253578186035,3.542915105819702,1.010363757814048e-05,2.7406797409057617,0.3710150122642517,0.3710150122642517,0.0,267.4971008300781,273.0,11176.0693359375,-0.0,4162.9833984375,1.0,283.1499938964844,287.7545471191406,289.7358093261719,290.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,17987.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766561686992645,1.0,0.0,0.0,0.5802405476570129,0.580244243144989,2.2465165727680872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.501953125,0.0,26.90470314025879,1895.4371337890625,0.0,440.2607727050781,0.2590523958206177,1.0,0.0,3.0,1.0,0.0
11981160,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.6945365071296692,0.2856006026268005,0.2632136940956116,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.8861714601516724,0.6104431748390198,0.75705486536026,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.9209523797035216,0.6828218102455139,0.4790966808795929,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.7673207521438599,0.3910430371761322,0.3762868344783783,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.6822508573532104,0.2712864875793457,1.250551462173462,288.3309326171875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2950439453125,288.33087158203125,1.0,0.7020372748374939,1.0,1.0,0.0,1.0,-3.544710636138916,3.544700384140014,1.0113782991538756e-05,2.742046356201172,0.3711685538291931,0.3711685538291931,0.0,269.0194091796875,276.0,11180.365234375,-0.0,4176.8798828125,1.0,283.1499938964844,287.75341796875,289.7438659667969,290.5668029785156,293.1499938964844,293.1499938964844,283.1499938964844,17988.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769026339054107,1.0,0.0,0.0,0.5806065201759338,0.5806102156639099,2.2493512830124025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.846435546875,0.0,26.92886734008789,1895.4371337890625,0.0,440.9156188964844,0.2591006159782409,1.0,0.0,3.0,1.0,0.0
11981220,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.6925681829452515,0.2853985726833343,0.2631447613239288,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.8832364082336426,0.6090759038925171,0.7555442452430725,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.9204465746879578,0.6870724558830261,0.4821204841136932,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.7654983997344971,0.39115110039711,0.3765073418617248,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.680550217628479,0.271357387304306,1.2514160871505735,288.3288879394531,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2935485839844,288.3288269042969,1.0,0.7039566040039062,1.0,1.0,0.0,1.0,-3.548172950744629,3.5481626987457275,1.0133446266991086e-05,2.744687080383301,0.3714017868041992,0.3714017868041992,0.0,272.0646667480469,279.0,11186.0322265625,-0.0,4204.4326171875,1.0,283.1499938964844,287.7510986328125,289.7582092285156,290.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,17990.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774507880210876,1.0,0.0,0.0,0.5811880826950073,0.5811917781829834,2.2538596766708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.36279296875,0.0,26.968345642089844,1895.4371337890625,0.0,442.37548828125,0.259181261062622,1.0,0.0,3.0,1.0,0.0
11981280,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.6925681829452515,0.2853985726833343,0.2631447613239288,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.8832364082336426,0.6090759038925171,0.7555442452430725,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.9204465746879578,0.6870724558830261,0.4821204841136932,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.7654983997344971,0.39115110039711,0.3765073418617248,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.680550217628479,0.271357387304306,1.2514160871505735,288.3288879394531,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2935485839844,288.3288269042969,1.0,0.7039566040039062,1.0,1.0,0.0,1.0,-3.548172950744629,3.5481626987457275,1.0133446266991086e-05,2.744687080383301,0.3714017868041992,0.3714017868041992,0.0,272.0646667480469,279.0,11186.0322265625,-0.0,4204.4326171875,1.0,283.1499938964844,287.7510986328125,289.7582092285156,290.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,17990.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774507880210876,1.0,0.0,0.0,0.5811880826950073,0.5811917781829834,2.2538596766708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.36279296875,0.0,26.968345642089844,1895.4371337890625,0.0,442.37548828125,0.259181261062622,1.0,0.0,3.0,1.0,0.0
11981340,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.6906142234802246,0.2851797342300415,0.2630607783794403,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.8803389668464661,0.6076923608779907,0.7540136575698853,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.9199402928352356,0.6912786364555359,0.4851136207580566,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.7636976838111877,0.3912359774112701,0.3767061233520508,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.6788727641105652,0.2714202105998993,1.2522451877593994,288.32684326171875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2919921875,288.3268127441406,1.0,0.7058538198471069,1.0,1.0,0.0,1.0,-3.551492929458618,3.551482677459717,1.0152283721254207e-05,2.747206449508667,0.3715214431285858,0.3715214431285858,0.0,275.1097412109375,282.0,11187.38671875,-0.0,4231.65771484375,1.0,283.1499938964844,287.7488098144531,289.7705383300781,290.595458984375,293.1499938964844,293.1499938964844,283.1499938964844,17993.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778924882411957,1.0,0.0,0.0,0.5815344452857971,0.5815381407737732,2.2565469492974444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.21142578125,0.0,26.9937801361084,1895.4371337890625,0.0,443.5553894042969,0.2592365741729736,1.0,0.0,3.0,1.0,0.0
11981400,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.6906142234802246,0.2851797342300415,0.2630607783794403,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.8803389668464661,0.6076923608779907,0.7540136575698853,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.9199402928352356,0.6912786364555359,0.4851136207580566,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.7636976838111877,0.3912359774112701,0.3767061233520508,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.6788727641105652,0.2714202105998993,1.2522451877593994,288.32684326171875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2919921875,288.3268127441406,1.0,0.7058538198471069,1.0,1.0,0.0,1.0,-3.551492929458618,3.551482677459717,1.0152283721254207e-05,2.747206449508667,0.3715214431285858,0.3715214431285858,0.0,275.1097412109375,282.0,11187.38671875,-0.0,4231.65771484375,1.0,283.1499938964844,287.7488098144531,289.7705383300781,290.595458984375,293.1499938964844,293.1499938964844,283.1499938964844,17993.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778924882411957,1.0,0.0,0.0,0.5815344452857971,0.5815381407737732,2.2565469492974444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.21142578125,0.0,26.9937801361084,1895.4371337890625,0.0,443.5553894042969,0.2592365741729736,1.0,0.0,3.0,1.0,0.0
11981460,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.688676655292511,0.2849454283714294,0.2629629075527191,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.8774813413619995,0.6062945127487183,0.7524653673171997,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9194344878196716,0.6954402923583984,0.4880760014057159,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.7619195580482483,0.3912987112998962,0.3768841028213501,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.677219808101654,0.2714758515357971,1.253042221069336,288.3249206542969,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2903747558594,288.3248596191406,1.0,0.7077296376228333,1.0,1.0,0.0,1.0,-3.5546789169311523,3.554668664932251,1.0170345376536716e-05,2.749612808227539,0.3715120553970337,0.3715120553970337,0.0,278.1534729003906,285.0,11184.0078125,-0.0,4258.568359375,1.0,283.1499938964844,287.7466735839844,289.7813720703125,290.6065368652344,293.1499938964844,293.1499938964844,283.1499938964844,17997.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781167507171631,1.0,0.0,0.0,0.5816104412078857,0.5816141366958618,2.2571366997681253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.34716796875,0.0,27.002880096435547,1895.4371337890625,0.0,444.1557312011719,0.2592620849609375,1.0,0.0,3.0,1.0,0.0
11981520,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.688676655292511,0.2849454283714294,0.2629629075527191,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.8774813413619995,0.6062945127487183,0.7524653673171997,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9194344878196716,0.6954402923583984,0.4880760014057159,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.7619195580482483,0.3912987112998962,0.3768841028213501,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.677219808101654,0.2714758515357971,1.253042221069336,288.3249206542969,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2903747558594,288.3248596191406,1.0,0.7077296376228333,1.0,1.0,0.0,1.0,-3.5546789169311523,3.554668664932251,1.0170345376536716e-05,2.749612808227539,0.3715120553970337,0.3715120553970337,0.0,278.1534729003906,285.0,11184.0078125,-0.0,4258.568359375,1.0,283.1499938964844,287.7466735839844,289.7813720703125,290.6065368652344,293.1499938964844,293.1499938964844,283.1499938964844,17997.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781167507171631,1.0,0.0,0.0,0.5816104412078857,0.5816141366958618,2.2571366997681253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.34716796875,0.0,27.002880096435547,1895.4371337890625,0.0,444.1557312011719,0.2592620849609375,1.0,0.0,3.0,1.0,0.0
11981580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.6867573857307434,0.2846972942352295,0.2628524601459503,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.8746652603149414,0.6048843264579773,0.7509016990661621,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.9189302921295166,0.6995580196380615,0.491007924079895,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.7601650357246399,0.3913406431674957,0.3770424425601959,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.6755925416946411,0.2715254724025726,1.2538118362426758,288.3232116699219,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2887268066406,288.3231506347656,1.0,0.7095851898193359,1.0,1.0,0.0,1.0,-3.5577423572540283,3.557732343673706,1.0187699444941243e-05,2.75191593170166,0.3713604509830475,0.3713604509830475,0.0,281.1951599121094,288.0,11175.5361328125,-0.0,4285.18603515625,1.0,283.1499938964844,287.7447509765625,289.7911376953125,290.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,18001.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781090021133423,1.0,0.0,0.0,0.5813859105110168,0.5813896059989929,2.2553942713443572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.732421875,0.0,26.99369430541992,1895.4371337890625,0.0,444.1349182128906,0.2592540383338928,1.0,0.0,3.0,1.0,0.0
11981640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.6867573857307434,0.2846972942352295,0.2628524601459503,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.8746652603149414,0.6048843264579773,0.7509016990661621,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.9189302921295166,0.6995580196380615,0.491007924079895,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.7601650357246399,0.3913406431674957,0.3770424425601959,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.6755925416946411,0.2715254724025726,1.2538118362426758,288.3232116699219,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2887268066406,288.3231506347656,1.0,0.7095851898193359,1.0,1.0,0.0,1.0,-3.5577423572540283,3.557732343673706,1.0187699444941243e-05,2.75191593170166,0.3713604509830475,0.3713604509830475,0.0,281.1951599121094,288.0,11175.5361328125,-0.0,4285.18603515625,1.0,283.1499938964844,287.7447509765625,289.7911376953125,290.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,18001.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781090021133423,1.0,0.0,0.0,0.5813859105110168,0.5813896059989929,2.2553942713443572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.732421875,0.0,26.99369430541992,1895.4371337890625,0.0,444.1349182128906,0.2592540383338928,1.0,0.0,3.0,1.0,0.0
11981700,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.6858049631118774,0.2845682799816131,0.2627927362918854,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.8732730746269226,0.6041749119758606,0.7501144409179688,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.9186786413192748,0.7015998363494873,0.492462009191513,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.7592965960502625,0.3913537561893463,0.3771142065525055,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.6747888326644897,0.2715483605861664,1.2541875839233398,288.3224792480469,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2878723144531,288.3224182128906,1.0,0.710505485534668,1.0,1.0,0.0,1.0,-3.559229612350464,3.5592195987701416,1.019611954689026e-05,2.753030776977539,0.3712247312068939,0.3712247312068939,0.0,282.7149353027344,288.0,11169.2080078125,-0.0,4298.38623046875,1.0,283.1499938964844,287.743896484375,289.7956848144531,290.6203308105469,293.1499938964844,293.1499938964844,283.1499938964844,18003.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780196845531463,1.0,0.0,0.0,0.5811460018157959,0.581149697303772,2.2535331822837186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.211181640625,0.0,26.98129272460937,1895.4371337890625,0.0,443.8957824707031,0.2592355906963348,1.0,0.0,3.0,1.0,0.0
11981760,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.6848579049110413,0.2844365239143371,0.2627304792404175,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.8718918561935425,0.6034631729125977,0.7493243217468262,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.9184279441833496,0.7036311626434326,0.4939088821411133,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.7584344148635864,0.3913623392581939,0.3771816194057464,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.6739919781684875,0.2715702354907989,1.2545589208602903,288.3218078613281,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2870483398437,288.32177734375,1.0,0.7114213705062866,1.0,1.0,0.0,1.0,-3.5606918334960938,3.5606818199157715,1.0204395948676392e-05,2.754124402999878,0.3710500597953796,0.3710500597953796,0.0,284.234130859375,291.0,11161.5283203125,-0.0,4311.5263671875,1.0,283.1499938964844,287.7431640625,289.800048828125,290.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18006.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778846502304077,1.0,0.0,0.0,0.5808236598968506,0.5808273553848267,2.2510340258463657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.231689453125,0.0,26.963842391967773,1895.4371337890625,0.0,443.5344848632813,0.2592077851295471,1.0,0.0,3.0,1.0,0.0
11981820,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.6829802989959717,0.2841651439666748,0.2625987529754638,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.8691630363464355,0.6020343899726868,0.7477366924285889,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.9179290533065796,0.7076619267463684,0.4967803359031677,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.7567293047904968,0.3913670778274536,0.377304196357727,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.6724196076393127,0.2716116607189178,1.2552897930145264,288.32080078125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.28533935546875,288.32080078125,1.0,0.7132402658462524,1.0,1.0,0.0,1.0,-3.563545227050781,3.563535213470459,1.0220540389127564e-05,2.756253480911255,0.3705738186836242,0.3705738186836242,0.0,287.2701110839844,294.0,11141.8046875,-0.0,4337.63232421875,1.0,283.1499938964844,287.7419738769531,289.80810546875,290.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,18011.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774813950061798,1.0,0.0,0.0,0.5799084901809692,0.5799122452735901,2.2439461844214748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.686279296875,0.0,26.912357330322266,1895.4371337890625,0.0,442.45709228515625,0.2591214776039123,1.0,0.0,3.0,1.0,0.0
11981880,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.6829802989959717,0.2841651439666748,0.2625987529754638,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.8691630363464355,0.6020343899726868,0.7477366924285889,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.9179290533065796,0.7076619267463684,0.4967803359031677,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.7567293047904968,0.3913670778274536,0.377304196357727,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.6724196076393127,0.2716116607189178,1.2552897930145264,288.32080078125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.28533935546875,288.32080078125,1.0,0.7132402658462524,1.0,1.0,0.0,1.0,-3.563545227050781,3.563535213470459,1.0220540389127564e-05,2.756253480911255,0.3705738186836242,0.3705738186836242,0.0,287.2701110839844,294.0,11141.8046875,-0.0,4337.63232421875,1.0,283.1499938964844,287.7419738769531,289.80810546875,290.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,18011.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774813950061798,1.0,0.0,0.0,0.5799084901809692,0.5799122452735901,2.2439461844214748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.686279296875,0.0,26.912357330322266,1895.4371337890625,0.0,442.45709228515625,0.2591214776039123,1.0,0.0,3.0,1.0,0.0
11981940,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6818649768829346,0.2839976847171783,0.2625153958797455,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.8675481081008911,0.6011750102043152,0.7467808723449707,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.9176316261291504,0.7100595831871033,0.4984886646270752,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7557193040847778,0.3913630545139313,0.3773708343505859,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6714902520179749,0.2716354131698608,1.2557227611541748,288.3204345703125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.2843017578125,288.3204345703125,1.0,0.714323878288269,1.0,1.0,0.0,1.0,-3.565216541290283,3.565206289291382,1.0229994586552492e-05,2.757497787475586,0.3702007532119751,0.3702007532119751,0.0,289.0897827148437,294.0,11127.021484375,-0.0,4353.19384765625,1.0,283.1499938964844,287.74151611328125,289.8125,290.634765625,293.1499938964844,293.1499938964844,283.1499938964844,18014.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771530032157898,1.0,0.0,0.0,0.5791730880737305,0.5791767835617065,2.2382581121860312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.30029296875,0.0,26.87002754211425,1895.4371337890625,0.0,441.5817565917969,0.2590484321117401,1.0,0.0,3.0,1.0,0.0
11982000,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.6811264157295227,0.2838844954967499,0.2624583542346954,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.8664810657501221,0.6006017923355103,0.746143102645874,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.917434573173523,0.7116501331329346,0.499622106552124,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.7550517916679382,0.3913582265377044,0.3774130940437317,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.6708767414093018,0.2716510593891144,1.2560100555419922,288.3202819824219,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.2835998535156,288.3202819824219,1.0,0.7150435447692871,1.0,1.0,0.0,1.0,-3.5663177967071533,3.566307544708252,1.0236223715764936e-05,2.7583165168762207,0.3699173927307129,0.3699173927307129,0.0,290.3021850585937,297.0,11115.994140625,-0.0,4363.53662109375,1.0,283.1499938964844,287.74127197265625,289.8152770996094,290.6368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18016.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769032895565033,1.0,0.0,0.0,0.5786094069480896,0.5786131620407104,2.2339039063012933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.976806640625,0.0,26.83731460571289,1895.4371337890625,0.0,440.9173889160156,0.2589913606643677,1.0,0.0,3.0,1.0,0.0
11982060,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.6792978644371033,0.2835961878299713,0.2623107433319092,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.8638476729393005,0.5991685390472412,0.7445477843284607,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.9169455170631408,0.7155969142913818,0.5024348497390747,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.7534037232398987,0.3913390934467315,0.3775116205215454,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.6693646311759949,0.2716899216175079,1.2567261457443235,288.3203125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2818908691406,288.3203430175781,1.0,0.716833233833313,1.0,1.0,0.0,1.0,-3.5690276622772217,3.5690174102783203,1.025155415845802e-05,2.760329246520996,0.3690712749958038,0.3690712749958038,0.0,293.330078125,300.0,11083.8662109375,-0.0,4389.28515625,1.0,283.1499938964844,287.7411499023437,289.8214111328125,290.6409606933594,293.1499938964844,293.1499938964844,283.1499938964844,18021.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761480391025543,1.0,0.0,0.0,0.5769072771072388,0.5769109725952148,2.2207796490647524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.0859375,0.0,26.7375717163086,1895.4371337890625,0.0,438.9139404296875,0.2588152289390564,1.0,0.0,3.0,1.0,0.0
11982120,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.6792978644371033,0.2835961878299713,0.2623107433319092,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.8638476729393005,0.5991685390472412,0.7445477843284607,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.9169455170631408,0.7155969142913818,0.5024348497390747,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.7534037232398987,0.3913390934467315,0.3775116205215454,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.6693646311759949,0.2716899216175079,1.2567261457443235,288.3203125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2818908691406,288.3203430175781,1.0,0.716833233833313,1.0,1.0,0.0,1.0,-3.5690276622772217,3.5690174102783203,1.025155415845802e-05,2.760329246520996,0.3690712749958038,0.3690712749958038,0.0,293.330078125,300.0,11083.8662109375,-0.0,4389.28515625,1.0,283.1499938964844,287.7411499023437,289.8214111328125,290.6409606933594,293.1499938964844,293.1499938964844,283.1499938964844,18021.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761480391025543,1.0,0.0,0.0,0.5769072771072388,0.5769109725952148,2.2207796490647524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.0859375,0.0,26.7375717163086,1895.4371337890625,0.0,438.9139404296875,0.2588152289390564,1.0,0.0,3.0,1.0,0.0
11982180,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.6774958968162537,0.2833017706871032,0.2621572315692901,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.8612634539604187,0.5977367758750916,0.7429535388946533,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.9164623022079468,0.7195030450820923,0.5052192211151123,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7517857551574707,0.3913117051124573,0.3776018619537353,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.667884111404419,0.2717297673225403,1.2574445009231567,288.32098388671875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2801818847656,288.3210144042969,1.0,0.7186114192008972,1.0,1.0,0.0,1.0,-3.5716898441314697,3.5716795921325684,1.0266620847687593e-05,2.7623045444488525,0.3680254220962524,0.3680254220962524,0.0,296.3539123535156,303.0,11045.173828125,-0.0,4414.91748046875,1.0,283.1499938964844,287.7416076660156,289.8265075683594,290.6435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18027.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752041399478912,1.0,0.0,0.0,0.5747824311256409,0.5747861266136169,2.2044508440899332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.9296875,0.0,26.61201477050781,1895.4371337890625,0.0,436.4231872558594,0.2585908472537994,1.0,0.0,3.0,1.0,0.0
11982240,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.6774958968162537,0.2833017706871032,0.2621572315692901,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.8612634539604187,0.5977367758750916,0.7429535388946533,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.9164623022079468,0.7195030450820923,0.5052192211151123,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7517857551574707,0.3913117051124573,0.3776018619537353,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.667884111404419,0.2717297673225403,1.2574445009231567,288.32098388671875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2801818847656,288.3210144042969,1.0,0.7186114192008972,1.0,1.0,0.0,1.0,-3.5716898441314697,3.5716795921325684,1.0266620847687593e-05,2.7623045444488525,0.3680254220962524,0.3680254220962524,0.0,296.3539123535156,303.0,11045.173828125,-0.0,4414.91748046875,1.0,283.1499938964844,287.7416076660156,289.8265075683594,290.6435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18027.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752041399478912,1.0,0.0,0.0,0.5747824311256409,0.5747861266136169,2.2044508440899332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.9296875,0.0,26.61201477050781,1895.4371337890625,0.0,436.4231872558594,0.2585908472537994,1.0,0.0,3.0,1.0,0.0
