time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.6766052842140198,0.2831527292728424,0.2620786726474762,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215637207031,0.8599899411201477,0.5970219969749451,0.742157518863678,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215637207031,0.916222870349884,0.721440851688385,0.5066006779670715,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215637207031,0.7509881854057312,0.3912954032421112,0.3776443302631378,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.6671559810638428,0.2717505097389221,1.2578065395355225,288.3215637207031,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.27935791015625,288.3216247558594,1.0,0.7194966673851013,1.0,1.0,0.0,1.0,-3.573007106781006,3.5729968547821045,1.027407961373683e-05,2.7632815837860107,0.3674229383468628,0.3674229383468628,0.0,297.8642883300781,303.0,11023.24609375,-0.0,4427.70068359375,1.0,283.1499938964844,287.7420959472656,289.82867431640625,290.644287109375,293.1499938964844,293.1499938964844,283.1499938964844,18030.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746545255184173,1.0,0.0,0.0,0.5735522508621216,0.5735559463500977,2.195024606521656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.959228515625,0.0,26.539024353027344,1895.4371337890625,0.0,434.9794616699219,0.2584595680236816,1.0,0.0,3.0,1.0,0.0
11982360,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.6757217049598694,0.2830027341842651,0.2619991600513458,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.8587287068367004,0.5963082909584045,0.7413625717163086,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.9159851670265198,0.7233691215515137,0.5079754590988159,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7501981854438782,0.3912777304649353,0.377685397863388,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.666435956954956,0.271772027015686,1.258171558380127,288.32232666015625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.27850341796875,288.3223876953125,1.0,0.7203797698020935,1.0,1.0,0.0,1.0,-3.5743181705474854,3.574307918548584,1.0281505637976808e-05,2.764254331588745,0.3667684495449066,0.3667684495449066,0.0,299.3738098144531,306.0,10999.6435546875,-0.0,4440.470703125,1.0,283.1499938964844,287.7427673339844,289.8305358886719,290.64459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18033.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740549027919769,1.0,0.0,0.0,0.5722136497497559,0.5722173452377319,2.1847910147698722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.41748046875,0.0,26.45946884155273,1895.4371337890625,0.0,433.409912109375,0.2583159804344177,1.0,0.0,3.0,1.0,0.0
11982420,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.6739762425422668,0.282700628042221,0.261837899684906,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.8562431335449219,0.5948849320411682,0.7397770881652832,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.9155147075653076,0.7271970510482788,0.5107049942016602,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7486411929130554,0.3912390768527984,0.3777640163898468,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.6650206446647644,0.2718180119991302,1.2589131593704224,288.32440185546875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.27685546875,288.3244934082031,1.0,0.722140371799469,1.0,1.0,0.0,1.0,-3.5769271850585938,3.5769169330596924,1.0296294021827634e-05,2.766190767288208,0.3652966618537903,0.3652966618537903,0.0,302.39019775390625,309.0,10947.2158203125,-0.0,4465.98583984375,1.0,283.1499938964844,287.7445983886719,289.8335266113281,290.64404296875,293.1499938964844,293.1499938964844,283.1499938964844,18039.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726976752281189,1.0,0.0,0.0,0.5691981315612793,0.5692018270492554,2.161824497193265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.544921875,0.0,26.27997589111328,1895.4371337890625,0.0,429.8784484863281,0.2579906284809112,1.0,0.0,3.0,1.0,0.0
11982480,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.6739762425422668,0.282700628042221,0.261837899684906,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.8562431335449219,0.5948849320411682,0.7397770881652832,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.9155147075653076,0.7271970510482788,0.5107049942016602,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7486411929130554,0.3912390768527984,0.3777640163898468,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.6650206446647644,0.2718180119991302,1.2589131593704224,288.32440185546875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.27685546875,288.3244934082031,1.0,0.722140371799469,1.0,1.0,0.0,1.0,-3.5769271850585938,3.5769169330596924,1.0296294021827634e-05,2.766190767288208,0.3652966618537903,0.3652966618537903,0.0,302.39019775390625,309.0,10947.2158203125,-0.0,4465.98583984375,1.0,283.1499938964844,287.7445983886719,289.8335266113281,290.64404296875,293.1499938964844,293.1499938964844,283.1499938964844,18039.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726976752281189,1.0,0.0,0.0,0.5691981315612793,0.5692018270492554,2.161824497193265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.544921875,0.0,26.27997589111328,1895.4371337890625,0.0,429.8784484863281,0.2579906284809112,1.0,0.0,3.0,1.0,0.0
11982540,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.6722604632377625,0.2823967337608337,0.2616746127605438,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272399902344,0.8538067936897278,0.5934683680534363,0.7381991147994995,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.9150510430336,0.7309870719909668,0.5134078860282898,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272399902344,0.7471148371696472,0.3911973536014557,0.3778392076492309,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.6636388301849365,0.2718690931797027,1.2596755027770996,288.3272399902344,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2752380371094,288.3273620605469,1.0,0.7238947153091431,1.0,1.0,0.0,1.0,-3.579529523849488,3.579519271850586,1.031106057780562e-05,2.7681241035461426,0.3635978698730469,0.3635978698730469,0.0,305.4030456542969,312.0,10887.611328125,-0.0,4491.49609375,1.0,283.1499938964844,287.7471923828125,289.8354187011719,290.6418762207031,293.1499938964844,293.1499938964844,283.1499938964844,18046.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711175560951233,1.0,0.0,0.0,0.5657153129577637,0.5657190084457397,2.1354498613845866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.2109375,0.0,26.072528839111328,1895.4371337890625,0.0,425.8036804199219,0.2576128542423248,1.0,0.0,3.0,1.0,0.0
11982600,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.6722604632377625,0.2823967337608337,0.2616746127605438,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272399902344,0.8538067936897278,0.5934683680534363,0.7381991147994995,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.9150510430336,0.7309870719909668,0.5134078860282898,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272399902344,0.7471148371696472,0.3911973536014557,0.3778392076492309,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.6636388301849365,0.2718690931797027,1.2596755027770996,288.3272399902344,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2752380371094,288.3273620605469,1.0,0.7238947153091431,1.0,1.0,0.0,1.0,-3.579529523849488,3.579519271850586,1.031106057780562e-05,2.7681241035461426,0.3635978698730469,0.3635978698730469,0.0,305.4030456542969,312.0,10887.611328125,-0.0,4491.49609375,1.0,283.1499938964844,287.7471923828125,289.8354187011719,290.6418762207031,293.1499938964844,293.1499938964844,283.1499938964844,18046.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711175560951233,1.0,0.0,0.0,0.5657153129577637,0.5657190084457397,2.1354498613845866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.2109375,0.0,26.072528839111328,1895.4371337890625,0.0,425.8036804199219,0.2576128542423248,1.0,0.0,3.0,1.0,0.0
11982660,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.6705751419067383,0.282092422246933,0.2615104913711548,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.8514192700386047,0.5920603275299072,0.7366307377815247,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.9145944714546204,0.7347403764724731,0.5160849690437317,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.7456192970275879,0.3911544382572174,0.3779126703739166,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.6622908711433411,0.2719265520572662,1.260464072227478,288.3309326171875,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.2736511230469,288.3310852050781,1.0,0.7256444692611694,1.0,1.0,0.0,1.0,-3.582138061523437,3.582127809524536,1.0325879884476308e-05,2.77006459236145,0.3616650998592376,0.3616650998592376,0.0,308.4124755859375,315.0,10820.6962890625,-0.0,4517.0380859375,1.0,283.1499938964844,287.7505798339844,289.83624267578125,290.6380920410156,293.1499938964844,293.1499938964844,283.1499938964844,18052.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693079888820648,1.0,0.0,0.0,0.5617578625679016,0.5617615580558777,2.1056770549421344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.38330078125,0.0,25.836997985839844,1895.4371337890625,0.0,421.1851806640625,0.2571823596954345,1.0,0.0,3.0,1.0,0.0
11982720,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.6705751419067383,0.282092422246933,0.2615104913711548,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.8514192700386047,0.5920603275299072,0.7366307377815247,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.9145944714546204,0.7347403764724731,0.5160849690437317,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.7456192970275879,0.3911544382572174,0.3779126703739166,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.6622908711433411,0.2719265520572662,1.260464072227478,288.3309326171875,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.2736511230469,288.3310852050781,1.0,0.7256444692611694,1.0,1.0,0.0,1.0,-3.582138061523437,3.582127809524536,1.0325879884476308e-05,2.77006459236145,0.3616650998592376,0.3616650998592376,0.0,308.4124755859375,315.0,10820.6962890625,-0.0,4517.0380859375,1.0,283.1499938964844,287.7505798339844,289.83624267578125,290.6380920410156,293.1499938964844,293.1499938964844,283.1499938964844,18052.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693079888820648,1.0,0.0,0.0,0.5617578625679016,0.5617615580558777,2.1056770549421344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.38330078125,0.0,25.836997985839844,1895.4371337890625,0.0,421.1851806640625,0.2571823596954345,1.0,0.0,3.0,1.0,0.0
11982780,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6689211130142212,0.2817889750003814,0.261346697807312,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.8490800857543945,0.5906623601913452,0.7350738644599915,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.9141454100608826,0.7384577989578247,0.5187368392944336,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.7441547513008118,0.391112208366394,0.3779861330986023,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6609772443771362,0.2719916403293609,1.2612844705581665,288.3354797363281,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2720947265625,288.33563232421875,1.0,0.7273913621902466,1.0,1.0,0.0,1.0,-3.584765911102295,3.5847554206848145,1.0340826520405244e-05,2.772022008895874,0.3594904541969299,0.3594904541969299,0.0,311.41864013671875,303.0,10746.326171875,-0.0,4542.6484375,1.0,283.1499938964844,287.7547912597656,289.8359680175781,290.63262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18058.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672622978687286,1.0,0.0,0.0,0.5573177933692932,0.5573214888572693,2.0725225979845163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.01708984375,0.0,25.573286056518555,1895.4371337890625,0.0,416.0247192382813,0.2566989362239837,1.0,0.0,3.0,1.0,0.0
11982840,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6689211130142212,0.2817889750003814,0.261346697807312,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.8490800857543945,0.5906623601913452,0.7350738644599915,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.9141454100608826,0.7384577989578247,0.5187368392944336,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.7441547513008118,0.391112208366394,0.3779861330986023,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6609772443771362,0.2719916403293609,1.2612844705581665,288.3354797363281,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2720947265625,288.33563232421875,1.0,0.7273913621902466,1.0,1.0,0.0,1.0,-3.584765911102295,3.5847554206848145,1.0340826520405244e-05,2.772022008895874,0.3594904541969299,0.3594904541969299,0.0,311.41864013671875,303.0,10746.326171875,-0.0,4542.6484375,1.0,283.1499938964844,287.7547912597656,289.8359680175781,290.63262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18058.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672622978687286,1.0,0.0,0.0,0.5573177933692932,0.5573214888572693,2.0725225979845163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.01708984375,0.0,25.573286056518555,1895.4371337890625,0.0,416.0247192382813,0.2566989362239837,1.0,0.0,3.0,1.0,0.0
11982900,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.669464111328125,0.2816398739814758,0.2611603736877441,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.8495666980743408,0.5899674296379089,0.7341560125350952,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.916028618812561,0.740304172039032,0.5199720859527588,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.744820773601532,0.3910918831825256,0.3779124021530151,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.6616477966308594,0.2720274031162262,1.2611812353134155,288.3377685546875,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2713623046875,288.337890625,1.0,0.7265162467956543,1.0,1.0,0.0,1.0,-3.584969043731689,3.584958791732788,1.0342018867959268e-05,2.772186040878296,0.3583082854747772,0.3583082854747772,0.0,310.0621032714844,303.0,10705.2041015625,-0.0,4534.896484375,1.0,283.1499938964844,287.7571105957031,289.83544921875,290.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,18062.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661535024642944,1.0,0.0,0.0,0.5549168586730957,0.5549205541610718,2.0547043177998603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.806640625,0.0,25.43107032775879,1895.4371337890625,0.0,413.2542419433594,0.2564378380775451,1.0,0.0,3.0,1.0,0.0
11982960,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.6707289218902588,0.2815037369728088,0.2609276473522186,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.8509185314178467,0.5892823338508606,0.733172595500946,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.9190441966056824,0.7421489357948303,0.5211622714996338,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398132324219,0.7462218403816223,0.3910801112651825,0.3777865767478943,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.663018524646759,0.2720740735530853,1.2608397006988523,288.3398132324219,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2707214355469,288.3399658203125,1.0,0.7250659465789795,1.0,1.0,0.0,1.0,-3.5846495628356934,3.584639072418213,1.034009619615972e-05,2.7719109058380127,0.3570519387722015,0.3570519387722015,0.0,307.24237060546875,291.0,10661.45703125,-0.0,4516.75439453125,1.0,283.1499938964844,287.75933837890625,289.8345947265625,290.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,18065.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649779796600342,1.0,0.0,0.0,0.5523733496665955,0.5523770451545715,2.0359115282531093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.603271484375,0.0,25.28085899353028,1895.4371337890625,0.0,410.3372497558594,0.2561621963977813,1.0,0.0,3.0,1.0,0.0
11983020,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.6746041178703308,0.2812733054161072,0.260409265756607,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.8552212119102478,0.5879461169242859,0.7311227321624756,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.9272075891494752,0.7458368539810181,0.5234711766242981,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.7503973245620728,0.3910876810550689,0.3774681687355041,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.667076587677002,0.2722073495388031,1.2598769664764404,288.3442687988281,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2698059082031,288.3444519042969,1.0,0.7209736704826355,1.0,1.0,0.0,1.0,-3.5833659172058105,3.58335542678833,1.0332502824894618e-05,2.770850419998169,0.3543232977390289,0.3543232977390289,0.0,299.17938232421875,279.0,10567.240234375,-0.0,4463.88916015625,1.0,283.1499938964844,287.7640686035156,289.8319396972656,290.6163024902344,293.1499938964844,293.1499938964844,283.1499938964844,18072.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624008536338806,1.0,0.0,0.0,0.5468730330467224,0.5468766689300537,1.9955676222593866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.655517578125,0.0,24.957176208496094,1895.4371337890625,0.0,404.0140686035156,0.2555676400661468,1.0,0.0,3.0,1.0,0.0
11983080,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.6746041178703308,0.2812733054161072,0.260409265756607,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.8552212119102478,0.5879461169242859,0.7311227321624756,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.9272075891494752,0.7458368539810181,0.5234711766242981,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.7503973245620728,0.3910876810550689,0.3774681687355041,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.667076587677002,0.2722073495388031,1.2598769664764404,288.3442687988281,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2698059082031,288.3444519042969,1.0,0.7209736704826355,1.0,1.0,0.0,1.0,-3.5833659172058105,3.58335542678833,1.0332502824894618e-05,2.770850419998169,0.3543232977390289,0.3543232977390289,0.0,299.17938232421875,279.0,10567.240234375,-0.0,4463.88916015625,1.0,283.1499938964844,287.7640686035156,289.8319396972656,290.6163024902344,293.1499938964844,293.1499938964844,283.1499938964844,18072.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624008536338806,1.0,0.0,0.0,0.5468730330467224,0.5468766689300537,1.9955676222593866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.655517578125,0.0,24.957176208496094,1895.4371337890625,0.0,404.0140686035156,0.2555676400661468,1.0,0.0,3.0,1.0,0.0
11983140,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6780123114585876,0.2811467945575714,0.2600411176681518,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.8590683937072754,0.5870641469955444,0.7297017574310303,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.9339359998703004,0.7483437061309814,0.5250067114830017,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.7540383338928223,0.3911171853542328,0.3772288858890533,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6706036329269409,0.2723293602466583,1.2591456174850464,288.3477783203125,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2693786621094,288.34796142578125,1.0,0.7176186442375183,1.0,1.0,0.0,1.0,-3.582287549972534,3.582277297973633,1.0326143637939822e-05,2.769965887069702,0.3523009121417999,0.3523009121417999,0.0,292.5293884277344,279.0,10498.224609375,-0.0,4420.26416015625,1.0,283.1499938964844,287.7677001953125,289.8293762207031,290.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,18077.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604606926441192,1.0,0.0,0.0,0.5428182482719421,0.5428219437599182,1.9660852501601773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.857666015625,0.0,24.719518661499023,1895.4371337890625,0.0,399.3177185058594,0.2551304697990417,1.0,0.0,3.0,1.0,0.0
11983200,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.6797832250595093,0.2810946702957153,0.2598674595355987,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8610804677009583,0.5866561532020569,0.7290317416191101,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.9373290538787842,0.7495228052139282,0.525723397731781,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.7559298872947693,0.3911374509334564,0.3771146535873413,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.6724322438240051,0.2723950445652008,1.2588024139404297,288.349609375,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.26922607421875,288.34979248046875,1.0,0.7159436345100403,1.0,1.0,0.0,1.0,-3.581770420074463,3.581760168075561,1.0323094102204776e-05,2.7695415019989014,0.351303219795227,0.351303219795227,0.0,289.20391845703125,267.0,10464.4267578125,-0.0,4398.51806640625,1.0,283.1499938964844,287.7695617675781,289.8280029296875,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18079.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594960510730743,1.0,0.0,0.0,0.5408253073692322,0.5408290028572083,1.95167491057191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.6767578125,0.0,24.60301399230957,1895.4371337890625,0.0,397.0029296875,0.2549159526824951,1.0,0.0,3.0,1.0,0.0
11983260,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.6859365105628967,0.2809609472751617,0.2593304812908172,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.8681308031082153,0.5854108333587646,0.7269452214241028,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560485839844,0.9486157298088074,0.7532045841217041,0.5279442667961121,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.7625229954719543,0.3912270069122314,0.3767603635787964,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.6787808537483215,0.2726338505744934,1.2577766180038452,288.35601806640625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2689208984375,288.35626220703125,1.0,0.7104304432868958,1.0,1.0,0.0,1.0,-3.580204725265503,3.5801944732666016,1.0313852726540064e-05,2.7682526111602783,0.3479877710342407,0.3479877710342407,0.0,278.2445373535156,255.0,10353.2939453125,-0.0,4327.2685546875,1.0,283.1499938964844,287.7760925292969,289.822998046875,290.5921630859375,293.1499938964844,293.1499938964844,283.1499938964844,18085.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562622010707855,1.0,0.0,0.0,0.5342383980751038,0.5342420339584351,1.9044239962795483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.859130859375,0.0,24.21941947937012,1895.4371337890625,0.0,389.3388366699219,0.254208892583847,1.0,0.0,3.0,1.0,0.0
11983320,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.6859365105628967,0.2809609472751617,0.2593304812908172,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.8681308031082153,0.5854108333587646,0.7269452214241028,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560485839844,0.9486157298088074,0.7532045841217041,0.5279442667961121,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.7625229954719543,0.3912270069122314,0.3767603635787964,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.6787808537483215,0.2726338505744934,1.2577766180038452,288.35601806640625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2689208984375,288.35626220703125,1.0,0.7104304432868958,1.0,1.0,0.0,1.0,-3.580204725265503,3.5801944732666016,1.0313852726540064e-05,2.7682526111602783,0.3479877710342407,0.3479877710342407,0.0,278.2445373535156,255.0,10353.2939453125,-0.0,4327.2685546875,1.0,283.1499938964844,287.7760925292969,289.822998046875,290.5921630859375,293.1499938964844,293.1499938964844,283.1499938964844,18085.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562622010707855,1.0,0.0,0.0,0.5342383980751038,0.5342420339584351,1.9044239962795483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.859130859375,0.0,24.21941947937012,1895.4371337890625,0.0,389.3388366699219,0.254208892583847,1.0,0.0,3.0,1.0,0.0
11983380,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.6929087042808533,0.2808661758899688,0.2588103711605072,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.8762237429618835,0.584208071231842,0.7248846888542175,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.9604868292808532,0.7568793296813965,0.5301456451416016,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.7700615525245667,0.3913536667823791,0.3764212727546692,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3634948730469,0.6859819293022156,0.272919237613678,1.2568681240081787,288.3636169433594,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.268798828125,288.3638916015625,1.0,0.7046673893928528,1.0,1.0,0.0,1.0,-3.578819274902344,3.5788090229034424,1.030565363180358e-05,2.7671027183532715,0.3443721234798431,0.3443721234798431,0.0,266.78082275390625,243.0,10233.9638671875,-0.0,4253.47900390625,1.0,283.1499938964844,287.78369140625,289.8169860839844,290.5775756835937,293.1499938964844,293.1499938964844,283.1499938964844,18092.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527153670787811,1.0,0.0,0.0,0.5271215438842773,0.5271251797676086,1.8540225354968243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.2890625,0.0,23.8076171875,1895.4371337890625,0.0,381.09954833984375,0.2534486949443817,1.0,0.0,3.0,1.0,0.0
11983440,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.6929087042808533,0.2808661758899688,0.2588103711605072,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.8762237429618835,0.584208071231842,0.7248846888542175,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.9604868292808532,0.7568793296813965,0.5301456451416016,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.7700615525245667,0.3913536667823791,0.3764212727546692,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3634948730469,0.6859819293022156,0.272919237613678,1.2568681240081787,288.3636169433594,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.268798828125,288.3638916015625,1.0,0.7046673893928528,1.0,1.0,0.0,1.0,-3.578819274902344,3.5788090229034424,1.030565363180358e-05,2.7671027183532715,0.3443721234798431,0.3443721234798431,0.0,266.78082275390625,243.0,10233.9638671875,-0.0,4253.47900390625,1.0,283.1499938964844,287.78369140625,289.8169860839844,290.5775756835937,293.1499938964844,293.1499938964844,283.1499938964844,18092.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527153670787811,1.0,0.0,0.0,0.5271215438842773,0.5271251797676086,1.8540225354968243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.2890625,0.0,23.8076171875,1895.4371337890625,0.0,381.09954833984375,0.2534486949443817,1.0,0.0,3.0,1.0,0.0
11983500,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677673339844,0.6966807246208191,0.2808321714401245,0.258558452129364,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.8806485533714294,0.5836222171783447,0.7238677144050598,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.9665006399154664,0.7587131261825562,0.531240701675415,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36785888671875,0.7741773724555969,0.3914304375648498,0.3762601017951965,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677673339844,0.689883828163147,0.2730783224105835,1.2564679384231567,288.3678894042969,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.268798828125,288.3681945800781,1.0,0.7017319202423096,1.0,1.0,0.0,1.0,-3.578217029571533,3.5782065391540527,1.0302075679646803e-05,2.766597986221313,0.3424488306045532,0.3424488306045532,0.0,260.9416198730469,243.0,10171.2119140625,-0.0,4216.189453125,1.0,283.1499938964844,287.78790283203125,289.8135681152344,290.56964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18095.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508286714553833,1.0,0.0,0.0,0.5233652591705322,0.5233688950538635,1.8276928415161823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.470947265625,0.0,23.5914306640625,1895.4371337890625,0.0,376.7859802246094,0.2530492544174194,1.0,0.0,3.0,1.0,0.0
11983560,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3723449707031,0.7006367444992065,0.28080615401268,0.2583121955394745,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.8853251338005066,0.583046019077301,0.7228603959083557,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724975585937,0.9725015163421632,0.7605405449867249,0.532331645488739,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724060058594,0.77852463722229,0.39151531457901,0.3761050403118133,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3723449707031,0.6939809322357178,0.2732474207878113,1.2561047077178955,288.3724670410156,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2688293457031,288.3727722167969,1.0,0.6987740397453308,1.0,1.0,0.0,1.0,-3.577677011489868,3.577666759490967,1.0298859706381336e-05,2.766142129898072,0.3404503464698791,0.3404503464698791,0.0,255.05975341796875,231.0,10106.4814453125,-0.0,4178.8173828125,1.0,283.1499938964844,287.7923583984375,289.8099365234375,290.56134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18098.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488723576068878,1.0,0.0,0.0,0.5194846391677856,0.5194882750511169,1.800689553022039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.998779296875,0.0,23.36893844604492,1895.4371337890625,0.0,372.3628845214844,0.2526379823684692,1.0,0.0,3.0,1.0,0.0
11983620,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38232421875,0.709093451499939,0.2807751893997192,0.257836252450943,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824768066406,0.8954508900642395,0.5819205045700073,0.7208750247955322,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38250732421875,0.984289824962616,0.76412034034729,0.534473717212677,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824157714844,0.7879279255867004,0.3917029500007629,0.3758106231689453,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38232421875,0.7027587890625,0.2736134529113769,1.2554904222488403,288.3824768066406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2685852050781,288.3828430175781,1.0,0.69281005859375,1.0,1.0,0.0,1.0,-3.5767507553100586,3.576740503311157,1.029332179314224e-05,2.7653517723083496,0.3362245559692383,0.3362245559692383,0.0,243.21807861328125,219.0,9971.0361328125,-0.0,4104.03173828125,1.0,283.1499938964844,287.8020935058594,289.80181884765625,290.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,18103.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447547793388366,1.0,0.0,0.0,0.5113559365272522,0.5113595724105835,1.7447778333234965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.0791015625,0.0,22.90577507019043,1895.4371337890625,0.0,363.2145385742188,0.2517813146114349,1.0,0.0,3.0,1.0,0.0
11983680,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38232421875,0.709093451499939,0.2807751893997192,0.257836252450943,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824768066406,0.8954508900642395,0.5819205045700073,0.7208750247955322,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38250732421875,0.984289824962616,0.76412034034729,0.534473717212677,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824157714844,0.7879279255867004,0.3917029500007629,0.3758106231689453,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38232421875,0.7027587890625,0.2736134529113769,1.2554904222488403,288.3824768066406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2685852050781,288.3828430175781,1.0,0.69281005859375,1.0,1.0,0.0,1.0,-3.5767507553100586,3.576740503311157,1.029332179314224e-05,2.7653517723083496,0.3362245559692383,0.3362245559692383,0.0,243.21807861328125,219.0,9971.0361328125,-0.0,4104.03173828125,1.0,283.1499938964844,287.8020935058594,289.80181884765625,290.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,18103.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447547793388366,1.0,0.0,0.0,0.5113559365272522,0.5113595724105835,1.7447778333234965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.0791015625,0.0,22.90577507019043,1895.4371337890625,0.0,363.2145385742188,0.2517813146114349,1.0,0.0,3.0,1.0,0.0
11983740,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934326171875,0.7178823947906494,0.2807697355747223,0.2573812901973724,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.39361572265625,0.9067580103874208,0.5808286070823669,0.718927800655365,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.9955633878707886,0.7675898671150208,0.5365343689918518,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935241699219,0.7983179688453674,0.3919094800949096,0.3755322396755218,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934326171875,0.7122475504875183,0.2740137577056885,1.255021333694458,288.3935852050781,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2680053710937,288.3939819335937,1.0,0.6867982745170593,1.0,1.0,0.0,1.0,-3.57598090171814,3.5759706497192383,1.0288696103089023e-05,2.764686822891236,0.331684798002243,0.331684798002243,0.0,231.319564819336,207.0,9827.525390625,-0.0,4029.345458984375,1.0,283.1499938964844,287.8128356933594,289.7925720214844,290.5238952636719,293.1499938964844,293.1499938964844,283.1499938964844,18108.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403585493564605,1.0,0.0,0.0,0.5027419328689575,0.5027455687522888,1.6864897034452042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3149.484375,0.0,22.41931533813477,1895.4371337890625,0.0,353.6806640625,0.2508812248706817,1.0,0.0,3.0,1.0,0.0
11983800,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934326171875,0.7178823947906494,0.2807697355747223,0.2573812901973724,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.39361572265625,0.9067580103874208,0.5808286070823669,0.718927800655365,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.9955633878707886,0.7675898671150208,0.5365343689918518,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935241699219,0.7983179688453674,0.3919094800949096,0.3755322396755218,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934326171875,0.7122475504875183,0.2740137577056885,1.255021333694458,288.3935852050781,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2680053710937,288.3939819335937,1.0,0.6867982745170593,1.0,1.0,0.0,1.0,-3.57598090171814,3.5759706497192383,1.0288696103089023e-05,2.764686822891236,0.331684798002243,0.331684798002243,0.0,231.319564819336,207.0,9827.525390625,-0.0,4029.345458984375,1.0,283.1499938964844,287.8128356933594,289.7925720214844,290.5238952636719,293.1499938964844,293.1499938964844,283.1499938964844,18108.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403585493564605,1.0,0.0,0.0,0.5027419328689575,0.5027455687522888,1.6864897034452042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3149.484375,0.0,22.41931533813477,1895.4371337890625,0.0,353.6806640625,0.2508812248706817,1.0,0.0,3.0,1.0,0.0
11983860,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.7252479791641235,0.2807406187057495,0.257010281085968,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022521972656,0.9174742102622986,0.5797224640846252,0.717108428478241,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022827148437,0.9990000128746032,0.7716838121414185,0.5282947421073914,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022521972656,0.8074996471405029,0.3920927941799164,0.3753407895565033,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.7201285362243652,0.2744032740592956,1.2550147771835327,288.4022521972656,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.26959228515625,288.4022827148437,1.0,0.6800490021705627,1.0,1.0,0.0,1.0,-3.563819169998169,3.563808917999268,1.0219402611255646e-05,2.755489587783813,0.3267707526683807,0.3267707526683807,0.0,221.13040161132807,195.0,9665.123046875,-0.0,3935.674072265625,1.0,283.1499938964844,287.82330322265625,289.7821350097656,290.5024719238281,293.1499938964844,293.1499938964844,283.1499938964844,18112.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435678482055664,1.0,0.0,0.0,0.4935868978500366,0.4937869012355804,1.6256262114211495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.374267578125,0.0,21.91613006591797,1895.4371337890625,0.0,343.7851867675781,0.2499437779188156,1.0,0.0,3.0,1.0,0.0
11983920,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.7252479791641235,0.2807406187057495,0.257010281085968,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022521972656,0.9174742102622986,0.5797224640846252,0.717108428478241,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022827148437,0.9990000128746032,0.7716838121414185,0.5282947421073914,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022521972656,0.8074996471405029,0.3920927941799164,0.3753407895565033,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.7201285362243652,0.2744032740592956,1.2550147771835327,288.4022521972656,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.26959228515625,288.4022827148437,1.0,0.6800490021705627,1.0,1.0,0.0,1.0,-3.563819169998169,3.563808917999268,1.0219402611255646e-05,2.755489587783813,0.3267707526683807,0.3267707526683807,0.0,221.13040161132807,195.0,9665.123046875,-0.0,3935.674072265625,1.0,283.1499938964844,287.82330322265625,289.7821350097656,290.5024719238281,293.1499938964844,293.1499938964844,283.1499938964844,18112.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435678482055664,1.0,0.0,0.0,0.4935868978500366,0.4937869012355804,1.6256262114211495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.374267578125,0.0,21.91613006591797,1895.4371337890625,0.0,343.7851867675781,0.2499437779188156,1.0,0.0,3.0,1.0,0.0
11983980,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.7323217988014221,0.2806675434112549,0.2566227316856384,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.9283655881881714,0.5785739421844482,0.7152740955352783,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.9990000128746032,0.7782468795776367,0.5111588835716248,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.8160701394081116,0.3922294080257416,0.3751333057880401,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.7275696992874146,0.2747930288314819,1.2550897598266602,288.40582275390625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.281982421875,288.4058837890625,1.0,0.6720573902130127,1.0,1.0,0.0,1.0,-3.540792942047119,3.540782928466797,1.0087710506923033e-05,2.737663507461548,0.3213472366333008,0.3213472366333008,0.0,211.30601501464844,183.0,9481.4736328125,-0.0,3817.582763671875,1.0,283.1499938964844,287.8302001953125,289.7698974609375,290.47802734375,293.1499938964844,293.1499938964844,283.1499938964844,18103.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305907189846039,1.0,0.0,0.0,0.483464777469635,0.4870255589485168,1.5596356206515338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.730224609375,0.0,21.50191116333008,1895.4371337890625,0.0,333.31085205078125,0.2490520477294922,1.0,0.0,3.0,1.0,0.0
11984040,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.7323217988014221,0.2806675434112549,0.2566227316856384,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.9283655881881714,0.5785739421844482,0.7152740955352783,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.9990000128746032,0.7782468795776367,0.5111588835716248,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.8160701394081116,0.3922294080257416,0.3751333057880401,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.7275696992874146,0.2747930288314819,1.2550897598266602,288.40582275390625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.281982421875,288.4058837890625,1.0,0.6720573902130127,1.0,1.0,0.0,1.0,-3.540792942047119,3.540782928466797,1.0087710506923033e-05,2.737663507461548,0.3213472366333008,0.3213472366333008,0.0,211.30601501464844,183.0,9481.4736328125,-0.0,3817.582763671875,1.0,283.1499938964844,287.8302001953125,289.7698974609375,290.47802734375,293.1499938964844,293.1499938964844,283.1499938964844,18103.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305907189846039,1.0,0.0,0.0,0.483464777469635,0.4870255589485168,1.5596356206515338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.730224609375,0.0,21.50191116333008,1895.4371337890625,0.0,333.31085205078125,0.2490520477294922,1.0,0.0,3.0,1.0,0.0
11984100,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080505371094,0.7363114953041077,0.2806368470191955,0.2564206123352051,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081115722656,0.9345499277114868,0.5780051350593567,0.7143449187278748,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081115722656,0.9990000128746032,0.7821632027626038,0.5018512606620789,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080810546875,0.8207285404205322,0.3922964334487915,0.3750155866146087,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40802001953125,0.7317158579826355,0.2750113010406494,1.2551666498184204,288.4081115722656,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.290771484375,288.4081726074219,1.0,0.6677859425544739,1.0,1.0,0.0,1.0,-3.528445243835449,3.528435230255127,1.001738473860314e-05,2.728083372116089,0.318462461233139,0.318462461233139,0.0,206.09979248046875,183.0,9384.060546875,-0.0,3755.1669921875,1.0,283.1499938964844,287.8338928222656,289.7630310058594,290.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,18090.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278358519077301,1.0,0.0,0.0,0.4780444204807281,0.4857753217220306,1.524860060442279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.23583984375,0.0,21.386266708374023,1895.4371337890625,0.0,327.7570495605469,0.2486849874258041,1.0,0.0,3.0,1.0,0.0
