time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106750488281,0.7406283020973206,0.2806149125099182,0.2562206387519836,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107360839844,0.9411423206329346,0.5774450898170471,0.7134186029434204,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.9990000128746032,0.7863994240760803,0.4921223819255829,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41070556640625,0.8256681561470032,0.3923663794994354,0.3748948276042938,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106750488281,0.7361770868301392,0.2752487957477569,1.255302906036377,288.4107360839844,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.3006896972656,288.41082763671875,1.0,0.6633712649345398,1.0,1.0,0.0,1.0,-3.5156636238098145,3.515653848648072,9.944848898157945e-06,2.7181670665740967,0.3154627978801727,0.3154627978801727,0.0,200.75689697265625,186.0,9283.6640625,-0.0,3691.26611328125,1.0,283.1499938964844,287.8380126953125,289.7557373046875,290.4504699707031,293.1499938964844,293.1499938964844,283.1499938964844,18074.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249243438243866,1.0,0.0,0.0,0.4724515974521637,0.4858394265174866,1.4893889677125573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.301513671875,0.0,21.330469131469727,1895.4371337890625,0.0,321.97381591796875,0.2483841180801391,1.0,0.0,3.0,1.0,0.0
11984220,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211120605469,0.7455716133117676,0.280635118484497,0.2560312151908874,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212951660156,0.948156476020813,0.5763987302780151,0.7118580341339111,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4213562011719,0.9990000128746032,0.794873058795929,0.4814611673355102,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42120361328125,0.8312819600105286,0.3925588726997375,0.3748607933521271,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42108154296875,0.7414798140525818,0.2758147716522217,1.2567574977874756,288.4212951660156,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.3199462890625,288.4217529296875,1.0,0.6591480374336243,1.0,1.0,0.0,1.0,-3.5028529167175293,3.502842903137207,9.871588190435432e-06,2.707926273345948,0.3091949224472046,0.3091949224472046,0.0,195.04893493652344,189.0,9088.6435546875,-0.0,3625.56787109375,1.0,283.1499938964844,287.848876953125,289.7401123046875,290.4203796386719,293.1499938964844,293.1499938964844,283.1499938964844,18051.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186202585697174,1.0,0.0,0.0,0.4610380530357361,0.4879182279109955,1.418296413646658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2912.55615234375,0.0,21.317502975463867,1895.4371337890625,0.0,309.7422180175781,0.2479324787855148,1.0,0.0,3.0,1.0,0.0
11984280,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211120605469,0.7455716133117676,0.280635118484497,0.2560312151908874,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212951660156,0.948156476020813,0.5763987302780151,0.7118580341339111,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4213562011719,0.9990000128746032,0.794873058795929,0.4814611673355102,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42120361328125,0.8312819600105286,0.3925588726997375,0.3748607933521271,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42108154296875,0.7414798140525818,0.2758147716522217,1.2567574977874756,288.4212951660156,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.3199462890625,288.4217529296875,1.0,0.6591480374336243,1.0,1.0,0.0,1.0,-3.5028529167175293,3.502842903137207,9.871588190435432e-06,2.707926273345948,0.3091949224472046,0.3091949224472046,0.0,195.04893493652344,189.0,9088.6435546875,-0.0,3625.56787109375,1.0,283.1499938964844,287.848876953125,289.7401123046875,290.4203796386719,293.1499938964844,293.1499938964844,283.1499938964844,18051.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186202585697174,1.0,0.0,0.0,0.4610380530357361,0.4879182279109955,1.418296413646658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2912.55615234375,0.0,21.317502975463867,1895.4371337890625,0.0,309.7422180175781,0.2479324787855148,1.0,0.0,3.0,1.0,0.0
11984340,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4332275390625,0.7475255131721497,0.2806795537471771,0.2559945285320282,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4334716796875,0.950598418712616,0.5756512880325317,0.7108374238014221,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335327148437,0.9990000128746032,0.8007145524024963,0.4774368107318878,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.8335152268409729,0.3927348256111145,0.3749448359012604,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4332275390625,0.7437534332275391,0.2762841582298279,1.2584655284881592,288.4334411621094,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.3304138183594,288.4340515136719,1.0,0.6577044129371643,1.0,1.0,0.0,1.0,-3.4991726875305176,3.499162673950196,9.850573405856268e-06,2.7049777507781982,0.3042230308055877,0.3042230308055877,0.0,192.9790954589844,189.0,8942.0498046875,-0.0,3604.2080078125,1.0,283.1499938964844,287.8602905273437,289.7279357910156,290.39703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18043.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134910106658935,1.0,0.0,0.0,0.4523076713085174,0.4896881580352783,1.3650902630502061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2863.138916015625,0.0,21.32722854614257,1895.4371337890625,0.0,300.0666198730469,0.2476546466350555,1.0,0.0,3.0,1.0,0.0
11984400,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375,0.7479045987129211,0.2806963920593261,0.2559951245784759,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4377746582031,0.9510056376457214,0.5754215717315674,0.7105359435081482,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.43780517578125,0.9990000128746032,0.8024561405181885,0.4766780436038971,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4376525878906,0.8339565992355347,0.3927946388721466,0.3749850690364837,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375,0.7442386150360107,0.276435375213623,1.2590689659118652,288.437744140625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.3330078125,288.4383850097656,1.0,0.6574823260307312,1.0,1.0,0.0,1.0,-3.4987542629241943,3.498744487762451,9.848152330960149e-06,2.704629898071289,0.3026154339313507,0.3026154339313507,0.0,192.6031646728516,207.0,8895.73046875,-0.0,3600.943115234375,1.0,283.1499938964844,287.8642272949219,289.72412109375,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,18043.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118362665176391,1.0,0.0,0.0,0.4495375156402588,0.490164965391159,1.3484204863800642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2847.57177734375,0.0,21.32796669006348,1895.4371337890625,0.0,296.9952087402344,0.2475696951150894,1.0,0.0,3.0,1.0,0.0
11984460,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.7436127066612244,0.2806276679039001,0.2561447918415069,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613952636719,0.943870723247528,0.5743547677993774,0.7095085978507996,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4614562988281,0.9990000128746032,0.808230459690094,0.48570716381073,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612121582031,0.8293312788009644,0.3929211795330047,0.3753188848495483,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.7404628396034241,0.2769125699996948,1.2622883319854736,288.4613647460937,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.3357238769531,288.46240234375,1.0,0.6623854637145996,1.0,1.0,0.0,1.0,-3.513090848922729,3.5130810737609863,9.928160579875112e-06,2.7153961658477783,0.2957683503627777,0.2957683503627777,0.0,197.5132598876953,225.0,8710.5537109375,-0.0,3665.5078125,1.0,283.1499938964844,287.8833923339844,289.70806884765625,290.3591003417969,293.1499938964844,293.1499938964844,283.1499938964844,18043.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050003588199615,1.0,0.0,0.0,0.4379534125328064,0.4916585981845855,1.2798211379561053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2783.76806640625,0.0,21.312593460083008,1895.4371337890625,0.0,284.5496520996094,0.2472099512815475,1.0,0.0,3.0,1.0,0.0
11984520,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.7436127066612244,0.2806276679039001,0.2561447918415069,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613952636719,0.943870723247528,0.5743547677993774,0.7095085978507996,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4614562988281,0.9990000128746032,0.808230459690094,0.48570716381073,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612121582031,0.8293312788009644,0.3929211795330047,0.3753188848495483,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.7404628396034241,0.2769125699996948,1.2622883319854736,288.4613647460937,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.3357238769531,288.46240234375,1.0,0.6623854637145996,1.0,1.0,0.0,1.0,-3.513090848922729,3.5130810737609863,9.928160579875112e-06,2.7153961658477783,0.2957683503627777,0.2957683503627777,0.0,197.5132598876953,225.0,8710.5537109375,-0.0,3665.5078125,1.0,283.1499938964844,287.8833923339844,289.70806884765625,290.3591003417969,293.1499938964844,293.1499938964844,283.1499938964844,18043.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050003588199615,1.0,0.0,0.0,0.4379534125328064,0.4916585981845855,1.2798211379561053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2783.76806640625,0.0,21.312593460083008,1895.4371337890625,0.0,284.5496520996094,0.2472099512815475,1.0,0.0,3.0,1.0,0.0
11984580,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4897766113281,0.735091507434845,0.2802910208702087,0.2562335133552551,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902038574219,0.9298800230026244,0.5730777382850647,0.708465576171875,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49029541015625,0.9990000128746032,0.811211109161377,0.5041795372962952,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4900207519531,0.819954514503479,0.3928206264972687,0.3756223917007446,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48974609375,0.7324258089065552,0.2770562767982483,1.2649638652801514,288.4901733398437,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.3234558105469,288.4913024902344,1.0,0.6710049510002136,1.0,1.0,0.0,1.0,-3.53802752494812,3.538017511367798,1.0069404197565746e-05,2.73459792137146,0.2886515259742737,0.2886515259742737,0.0,207.64422607421875,243.0,8523.3134765625,-0.0,3788.55712890625,1.0,283.1499938964844,287.90643310546875,289.6906433105469,290.3279113769531,293.1499938964844,293.1499938964844,283.1499938964844,18046.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985283076763153,1.0,0.0,0.0,0.4262565672397613,0.4924958646297455,1.2123712700429225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.010009765625,0.0,21.26967430114746,1895.4371337890625,0.0,273.1014404296875,0.2468267679214477,1.0,0.0,3.0,1.0,0.0
11984640,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4897766113281,0.735091507434845,0.2802910208702087,0.2562335133552551,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902038574219,0.9298800230026244,0.5730777382850647,0.708465576171875,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49029541015625,0.9990000128746032,0.811211109161377,0.5041795372962952,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4900207519531,0.819954514503479,0.3928206264972687,0.3756223917007446,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48974609375,0.7324258089065552,0.2770562767982483,1.2649638652801514,288.4901733398437,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.3234558105469,288.4913024902344,1.0,0.6710049510002136,1.0,1.0,0.0,1.0,-3.53802752494812,3.538017511367798,1.0069404197565746e-05,2.73459792137146,0.2886515259742737,0.2886515259742737,0.0,207.64422607421875,243.0,8523.3134765625,-0.0,3788.55712890625,1.0,283.1499938964844,287.90643310546875,289.6906433105469,290.3279113769531,293.1499938964844,293.1499938964844,283.1499938964844,18046.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985283076763153,1.0,0.0,0.0,0.4262565672397613,0.4924958646297455,1.2123712700429225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.010009765625,0.0,21.26967430114746,1895.4371337890625,0.0,273.1014404296875,0.2468267679214477,1.0,0.0,3.0,1.0,0.0
11984700,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5048522949219,0.7300471067428589,0.2800403833389282,0.256245493888855,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052795410156,0.9215428233146667,0.5723768472671509,0.7079251408576965,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054016113281,0.9990000128746032,0.8118032813072205,0.5155863761901855,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5050964355469,0.8142592310905457,0.3927080929279327,0.3757578134536743,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5048217773437,0.7275784015655518,0.2770167291164398,1.2660107612609863,288.5052490234375,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.3131408691406,288.50640869140625,1.0,0.6762078404426575,1.0,1.0,0.0,1.0,-3.552683591842652,3.552673578262329,1.0152979484701063e-05,2.745918035507202,0.2849718034267425,0.2849718034267425,0.0,214.038818359375,243.0,8427.294921875,-0.0,3864.30810546875,1.0,283.1499938964844,287.9184265136719,289.6808776855469,290.3114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18048.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954395949840545,1.0,0.0,0.0,0.420331060886383,0.4927354156970978,1.1788986675753677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.150634765625,0.0,21.24003219604492,1895.4371337890625,0.0,267.7431335449219,0.2466251403093338,1.0,0.0,3.0,1.0,0.0
11984760,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5200500488281,0.7247219681739807,0.2797408998012543,0.2562348246574402,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204772949219,0.9129490852355956,0.5716386437416077,0.7073689699172974,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205993652344,0.9990000128746032,0.8118860125541687,0.5279350876808167,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5202941894531,0.8080742955207825,0.3925609588623047,0.3758827447891235,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.52001953125,0.7224088311195374,0.2769105136394501,1.2668613195419312,288.5204467773437,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.30078125,288.5216064453125,1.0,0.6818048357963562,1.0,1.0,0.0,1.0,-3.568183183670044,3.5681729316711426,1.0241778909403363e-05,2.757903575897217,0.281200647354126,0.281200647354126,0.0,221.0921325683593,246.0,8329.1337890625,-0.0,3946.828857421875,1.0,283.1499938964844,287.9305114746094,289.6701965332031,290.2939147949219,293.1499938964844,293.1499938964844,283.1499938964844,18049.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924112319946289,1.0,0.0,0.0,0.4143409430980682,0.4928916394710541,1.1455371762281176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2656.69287109375,0.0,21.20635414123535,1895.4371337890625,0.0,262.55084228515625,0.2464175522327423,1.0,0.0,3.0,1.0,0.0
11984820,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.7171734571456909,0.2789831459522247,0.2559409737586975,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5466613769531,0.901773989200592,0.5700220465660095,0.7059173583984375,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467224121094,0.9990000128746032,0.8115227222442627,0.5451738238334656,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465087890625,0.7992646098136902,0.3921394646167755,0.3758808076381683,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.7150800824165344,0.2764928042888641,1.266980528831482,288.546630859375,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2748107910156,288.5474548339844,1.0,0.6889200210571289,1.0,1.0,0.0,1.0,-3.587388038635254,3.587377548217773,1.0353140169172548e-05,2.773040294647217,0.2732846736907959,0.2732846736907959,0.0,231.0958251953125,249.0,8116.208984375,-0.0,4057.732421875,1.0,283.1499938964844,287.9530334472656,289.64556884765625,290.2553100585937,293.1499938964844,293.1499938964844,283.1499938964844,18052.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863554000854492,1.0,0.0,0.0,0.4020642340183258,0.4929830729961395,1.0786594728529051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.30712890625,0.0,21.12812232971192,1895.4371337890625,0.0,252.3368682861328,0.2459848076105117,1.0,0.0,3.0,1.0,0.0
11984880,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.7171734571456909,0.2789831459522247,0.2559409737586975,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5466613769531,0.901773989200592,0.5700220465660095,0.7059173583984375,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467224121094,0.9990000128746032,0.8115227222442627,0.5451738238334656,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465087890625,0.7992646098136902,0.3921394646167755,0.3758808076381683,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.7150800824165344,0.2764928042888641,1.266980528831482,288.546630859375,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2748107910156,288.5474548339844,1.0,0.6889200210571289,1.0,1.0,0.0,1.0,-3.587388038635254,3.587377548217773,1.0353140169172548e-05,2.773040294647217,0.2732846736907959,0.2732846736907959,0.0,231.0958251953125,249.0,8116.208984375,-0.0,4057.732421875,1.0,283.1499938964844,287.9530334472656,289.64556884765625,290.2553100585937,293.1499938964844,293.1499938964844,283.1499938964844,18052.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863554000854492,1.0,0.0,0.0,0.4020642340183258,0.4929830729961395,1.0786594728529051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.30712890625,0.0,21.12812232971192,1895.4371337890625,0.0,252.3368682861328,0.2459848076105117,1.0,0.0,3.0,1.0,0.0
11984940,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.7112788558006287,0.2780866622924804,0.2554232776165008,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.8938941955566406,0.5682669878005981,0.7041690945625305,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.9990000128746032,0.8113598227500916,0.5578927397727966,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.792807936668396,0.3915952146053314,0.3756658732891083,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675964355469,0.7093427181243896,0.2758955657482147,1.265769600868225,288.5679016113281,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2524719238281,288.568603515625,1.0,0.6939409971237183,1.0,1.0,0.0,1.0,-3.598741054534912,3.598730564117432,1.0419071259093473e-05,2.7819223403930664,0.2647664844989776,0.2647664844989776,0.0,238.52540588378903,252.0,7886.80224609375,-0.0,4133.1435546875,1.0,283.1499938964844,287.9718017578125,289.6161193847656,290.2106018066406,293.1499938964844,293.1499938964844,283.1499938964844,18055.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798896968364715,1.0,0.0,0.0,0.3892457783222198,0.4928645193576813,1.0112257697869609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2513.544677734375,0.0,21.038299560546875,1895.4371337890625,0.0,241.6553497314453,0.2455283850431442,1.0,0.0,3.0,1.0,0.0
11985000,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.7112788558006287,0.2780866622924804,0.2554232776165008,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.8938941955566406,0.5682669878005981,0.7041690945625305,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.9990000128746032,0.8113598227500916,0.5578927397727966,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.792807936668396,0.3915952146053314,0.3756658732891083,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675964355469,0.7093427181243896,0.2758955657482147,1.265769600868225,288.5679016113281,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2524719238281,288.568603515625,1.0,0.6939409971237183,1.0,1.0,0.0,1.0,-3.598741054534912,3.598730564117432,1.0419071259093473e-05,2.7819223403930664,0.2647664844989776,0.2647664844989776,0.0,238.52540588378903,252.0,7886.80224609375,-0.0,4133.1435546875,1.0,283.1499938964844,287.9718017578125,289.6161193847656,290.2106018066406,293.1499938964844,293.1499938964844,283.1499938964844,18055.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798896968364715,1.0,0.0,0.0,0.3892457783222198,0.4928645193576813,1.0112257697869609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2513.544677734375,0.0,21.038299560546875,1895.4371337890625,0.0,241.6553497314453,0.2455283850431442,1.0,0.0,3.0,1.0,0.0
11985060,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5864562988281,0.7060785889625549,0.277091920375824,0.2547713816165924,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5867004394531,0.8873773217201233,0.5664066672325134,0.7022315263748169,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5867919921875,0.9990000128746032,0.8114207983016968,0.5669116377830505,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5865783691406,0.7875160574913025,0.3909505903720855,0.3753114938735962,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5864562988281,0.7043424844741821,0.2751775681972503,1.2637706995010376,288.5867004394531,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2333679199219,288.5872802734375,1.0,0.6975314021110535,1.0,1.0,0.0,1.0,-3.604214191436768,3.604203701019287,1.0451165508129634e-05,2.786287784576416,0.2555950582027435,0.2555950582027435,0.0,244.57411193847656,255.0,7642.72705078125,-0.0,4184.8154296875,1.0,283.1499938964844,287.9887084960937,289.5823974609375,290.1601867675781,293.1499938964844,293.1499938964844,283.1499938964844,18057.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726241588592529,1.0,0.0,0.0,0.375880479812622,0.4926300644874573,9.451979643415598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.48876953125,0.0,20.941234588623047,1895.4371337890625,0.0,229.8890686035156,0.2450537085533142,1.0,0.0,3.0,1.0,0.0
11985120,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5864562988281,0.7060785889625549,0.277091920375824,0.2547713816165924,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5867004394531,0.8873773217201233,0.5664066672325134,0.7022315263748169,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5867919921875,0.9990000128746032,0.8114207983016968,0.5669116377830505,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5865783691406,0.7875160574913025,0.3909505903720855,0.3753114938735962,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5864562988281,0.7043424844741821,0.2751775681972503,1.2637706995010376,288.5867004394531,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2333679199219,288.5872802734375,1.0,0.6975314021110535,1.0,1.0,0.0,1.0,-3.604214191436768,3.604203701019287,1.0451165508129634e-05,2.786287784576416,0.2555950582027435,0.2555950582027435,0.0,244.57411193847656,255.0,7642.72705078125,-0.0,4184.8154296875,1.0,283.1499938964844,287.9887084960937,289.5823974609375,290.1601867675781,293.1499938964844,293.1499938964844,283.1499938964844,18057.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726241588592529,1.0,0.0,0.0,0.375880479812622,0.4926300644874573,9.451979643415598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.48876953125,0.0,20.941234588623047,1895.4371337890625,0.0,229.8890686035156,0.2450537085533142,1.0,0.0,3.0,1.0,0.0
11985180,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.7007149457931519,0.2759924530982971,0.2540377080440521,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6017150878906,0.8808391690254211,0.5644332766532898,0.7001747488975525,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6017761230469,0.995457887649536,0.8123089075088501,0.5682348608970642,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.60162353515625,0.7821687459945679,0.3901917338371277,0.3748643696308136,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.6992135643959045,0.2743479907512665,1.2613134384155271,288.6016845703125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.219482421875,288.6021728515625,1.0,0.6997226476669312,1.0,1.0,0.0,1.0,-3.599515438079834,3.599504947662353,1.0424151696497574e-05,2.782733678817749,0.2456796169281005,0.2456796169281005,0.0,250.396728515625,258.0,7381.85107421875,-0.0,4208.150390625,1.0,283.1499938964844,288.00390625,289.54571533203125,290.1053161621094,293.1499938964844,293.1499938964844,283.1499938964844,18059.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644009530544281,1.0,0.0,0.0,0.3619352281093597,0.4923005402088165,8.820139285603545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2348.229736328125,0.0,20.838340759277344,1895.4371337890625,0.0,216.81837463378903,0.2445638924837112,1.0,0.0,3.0,1.0,0.0
11985240,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.7007149457931519,0.2759924530982971,0.2540377080440521,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6017150878906,0.8808391690254211,0.5644332766532898,0.7001747488975525,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6017761230469,0.995457887649536,0.8123089075088501,0.5682348608970642,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.60162353515625,0.7821687459945679,0.3901917338371277,0.3748643696308136,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.6992135643959045,0.2743479907512665,1.2613134384155271,288.6016845703125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.219482421875,288.6021728515625,1.0,0.6997226476669312,1.0,1.0,0.0,1.0,-3.599515438079834,3.599504947662353,1.0424151696497574e-05,2.782733678817749,0.2456796169281005,0.2456796169281005,0.0,250.396728515625,258.0,7381.85107421875,-0.0,4208.150390625,1.0,283.1499938964844,288.00390625,289.54571533203125,290.1053161621094,293.1499938964844,293.1499938964844,283.1499938964844,18059.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644009530544281,1.0,0.0,0.0,0.3619352281093597,0.4923005402088165,8.820139285603545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2348.229736328125,0.0,20.838340759277344,1895.4371337890625,0.0,216.81837463378903,0.2445638924837112,1.0,0.0,3.0,1.0,0.0
11985300,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.608642578125,0.6984140872955322,0.2754180133342743,0.253625750541687,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6088562011719,0.8780819177627563,0.5634177327156067,0.6990799903869629,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6089172363281,0.9937775135040284,0.8130342364311218,0.5687644481658936,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.7799323797225952,0.3897809684276581,0.3745880424976349,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.608642578125,0.6970311403274536,0.2739093005657196,1.2598607540130615,288.6088256835937,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.21441650390625,288.6093139648437,1.0,0.7005063891410828,1.0,1.0,0.0,1.0,-3.5965616703033447,3.596551418304444,1.04070313682314e-05,2.7804431915283203,0.2404282540082931,0.2404282540082931,0.0,252.7920379638672,258.0,7247.5390625,-0.0,4215.009765625,1.0,283.1499938964844,288.0111389160156,289.5265197753906,290.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18059.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599116802215576,1.0,0.0,0.0,0.3547462821006775,0.4921169877052307,8.516741978326081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.811767578125,0.0,20.78547096252441,1895.4371337890625,0.0,209.77066040039065,0.244314357638359,1.0,0.0,3.0,1.0,0.0
11985360,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6158447265625,0.6962906718254089,0.274831086397171,0.2531935274600982,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6160583496094,0.8755616545677185,0.5623874664306641,0.6979547142982483,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6161193847656,0.9922893643379213,0.8138084411621094,0.5693491697311401,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.615966796875,0.7778974771499634,0.3893529772758484,0.3742859959602356,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6158447265625,0.6950267553329468,0.2734582722187042,1.2583085298538208,288.6160583496094,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2098388671875,288.61651611328125,1.0,0.7011632919311523,1.0,1.0,0.0,1.0,-3.593473434448242,3.5934629440307617,1.0389150702394543e-05,2.778049945831299,0.2349862456321716,0.2349862456321716,0.0,254.95343017578125,261.0,7110.9853515625,-0.0,4220.05859375,1.0,283.1499938964844,288.0185241699219,289.5069274902344,290.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,18060.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551921248435974,1.0,0.0,0.0,0.3474396467208862,0.4919299483299255,8.222729164231168e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.597900390625,0.0,20.73221015930176,1895.4371337890625,0.0,202.41326904296875,0.2440629750490188,1.0,0.0,3.0,1.0,0.0
11985420,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6305236816406,0.6923771500587463,0.2736198902130127,0.2522794604301452,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307678222656,0.8709775805473328,0.5602849721908569,0.6956298351287842,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6308288574219,0.9896471500396729,0.8153678178787231,0.570546567440033,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63067626953125,0.7742089629173279,0.3884471654891968,0.3736173212528229,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6305236816406,0.6913516521453857,0.2725183069705963,1.2549554109573364,288.6307373046875,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2014465332031,288.6312255859375,1.0,0.702207088470459,1.0,1.0,0.0,1.0,-3.586825132369995,3.5868148803710938,1.0350713637308218e-05,2.7728991508483887,0.2235100716352462,0.2235100716352462,0.0,258.8247985839844,264.0,6831.6513671875,-0.0,4226.10205078125,1.0,283.1499938964844,288.0343017578125,289.4670104980469,289.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18060.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451346158981323,1.0,0.0,0.0,0.3324997127056122,0.4915474355220794,7.66178143152274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2166.15869140625,0.0,20.62499237060547,1895.4371337890625,0.0,186.855209350586,0.2435569018125534,1.0,0.0,3.0,1.0,0.0
11985480,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6305236816406,0.6923771500587463,0.2736198902130127,0.2522794604301452,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307678222656,0.8709775805473328,0.5602849721908569,0.6956298351287842,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6308288574219,0.9896471500396729,0.8153678178787231,0.570546567440033,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63067626953125,0.7742089629173279,0.3884471654891968,0.3736173212528229,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6305236816406,0.6913516521453857,0.2725183069705963,1.2549554109573364,288.6307373046875,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2014465332031,288.6312255859375,1.0,0.702207088470459,1.0,1.0,0.0,1.0,-3.586825132369995,3.5868148803710938,1.0350713637308218e-05,2.7728991508483887,0.2235100716352462,0.2235100716352462,0.0,258.8247985839844,264.0,6831.6513671875,-0.0,4226.10205078125,1.0,283.1499938964844,288.0343017578125,289.4670104980469,289.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18060.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451346158981323,1.0,0.0,0.0,0.3324997127056122,0.4915474355220794,7.66178143152274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2166.15869140625,0.0,20.62499237060547,1895.4371337890625,0.0,186.855209350586,0.2435569018125534,1.0,0.0,3.0,1.0,0.0
11985540,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6430358886719,0.6892917156219482,0.272562712430954,0.2514667809009552,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64324951171875,0.8674182295799255,0.5584754943847656,0.6936110258102417,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.643310546875,0.9876108765602112,0.8166272044181824,0.5715221762657166,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6431579589844,0.7713474035263062,0.3876359164714813,0.3729978203773498,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6430358886719,0.6884657740592957,0.2716877162456512,1.2519099712371826,288.64324951171875,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1947326660156,288.6437072753906,1.0,0.7028908729553223,1.0,1.0,0.0,1.0,-3.580744504928589,3.5807342529296875,1.0315619874745607e-05,2.768187999725342,0.2132427990436554,0.2132427990436554,0.0,261.79425048828125,264.0,6591.60107421875,-0.0,4228.10595703125,1.0,283.1499938964844,288.048828125,289.4328918457031,289.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,18060.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361525237560272,1.0,0.0,0.0,0.3196581304073334,0.4912252426147461,7.216795161468781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.786376953125,0.0,20.53493309020996,1895.4371337890625,0.0,173.01904296875,0.2431308031082153,1.0,0.0,3.0,1.0,0.0
11985600,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6454162597656,0.6887162327766418,0.2723571062088012,0.2513076961040497,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6456298828125,0.8667594790458679,0.5581262707710266,0.6932201981544495,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64569091796875,0.987232267856598,0.8168593645095825,0.5717027187347412,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6455383300781,0.7708172798156738,0.3874762058258056,0.37287437915802,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6454162597656,0.6879281401634216,0.2715250849723816,1.251307725906372,288.6456298828125,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1934814453125,288.6461181640625,1.0,0.7030068039894104,1.0,1.0,0.0,1.0,-3.579535722732544,3.5795254707336426,1.0308651326340623e-05,2.767251491546631,0.2112214565277099,0.2112214565277099,0.0,262.34234619140625,267.0,6545.42138671875,-0.0,4228.24462890625,1.0,283.1499938964844,288.0517272949219,289.42633056640625,289.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18060.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334396630525589,1.0,0.0,0.0,0.317186951637268,0.4911644160747528,7.13460579504499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2071.525634765625,0.0,20.5178451538086,1895.4371337890625,0.0,170.31292724609375,0.2430497705936432,1.0,0.0,3.0,1.0,0.0
11985660,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602783203125,0.6851774454116821,0.2710394263267517,0.2502819001674652,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6604919433594,0.8627439141273499,0.555908739566803,0.6907321810722351,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6605834960937,0.9849010109901428,0.8182488679885864,0.572787880897522,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.660400390625,0.7675798535346985,0.3864390254020691,0.3720636665821075,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602783203125,0.6846247315406799,0.2704747319221496,1.2473807334899902,288.6604919433594,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18572998046875,288.6609802246094,1.0,0.703644871711731,1.0,1.0,0.0,1.0,-3.571606159210205,3.571595907211304,1.026299287332222e-05,2.7611083984375,0.1980918198823928,0.1980918198823928,0.0,265.6796264648437,270.0,6254.04443359375,-0.0,4227.5654296875,1.0,283.1499938964844,288.0711669921875,289.3851013183594,289.8617858886719,293.1499938964844,293.1499938964844,283.1499938964844,18060.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231298625469208,1.0,0.0,0.0,0.3015792667865753,0.4907934069633484,6.637895566541374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.2567138671875,0.0,20.41186714172364,1895.4371337890625,0.0,152.87429809570312,0.2425452023744583,1.0,0.0,3.0,1.0,0.0
11985720,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602783203125,0.6851774454116821,0.2710394263267517,0.2502819001674652,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6604919433594,0.8627439141273499,0.555908739566803,0.6907321810722351,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6605834960937,0.9849010109901428,0.8182488679885864,0.572787880897522,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.660400390625,0.7675798535346985,0.3864390254020691,0.3720636665821075,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602783203125,0.6846247315406799,0.2704747319221496,1.2473807334899902,288.6604919433594,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18572998046875,288.6609802246094,1.0,0.703644871711731,1.0,1.0,0.0,1.0,-3.571606159210205,3.571595907211304,1.026299287332222e-05,2.7611083984375,0.1980918198823928,0.1980918198823928,0.0,265.6796264648437,270.0,6254.04443359375,-0.0,4227.5654296875,1.0,283.1499938964844,288.0711669921875,289.3851013183594,289.8617858886719,293.1499938964844,293.1499938964844,283.1499938964844,18060.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231298625469208,1.0,0.0,0.0,0.3015792667865753,0.4907934069633484,6.637895566541374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.2567138671875,0.0,20.41186714172364,1895.4371337890625,0.0,152.87429809570312,0.2425452023744583,1.0,0.0,3.0,1.0,0.0
11985780,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6748962402344,0.6816954016685486,0.2696640789508819,0.2492030411958694,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67510986328125,0.8588485717773438,0.553629457950592,0.6881669759750366,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6751708984375,0.9825815558433532,0.8195262551307678,0.5737957954406738,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6750183105469,0.7644251585006714,0.3853340148925781,0.3711874783039093,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6748962402344,0.6813755035400391,0.2693645358085632,1.2431786060333252,288.67510986328125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1781005859375,288.6755676269531,1.0,0.7041648030281067,1.0,1.0,0.0,1.0,-3.563038349151612,3.563028335571289,1.0213776477030478e-05,2.75447154045105,0.1841030716896057,0.1841030716896057,0.0,268.9271850585937,273.0,5959.49462890625,-0.0,4224.6376953125,1.0,283.1499938964844,288.0929870605469,289.3432312011719,289.7979431152344,293.1499938964844,293.1499938964844,283.1499938964844,18059.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114458620548248,1.0,0.0,0.0,0.2857705056667328,0.4904471635818481,6.168889843394254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.9698486328125,0.0,20.308151245117188,1895.4371337890625,0.0,134.52243041992188,0.2420468628406524,1.0,0.0,3.0,1.0,0.0
11985840,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6748962402344,0.6816954016685486,0.2696640789508819,0.2492030411958694,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67510986328125,0.8588485717773438,0.553629457950592,0.6881669759750366,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6751708984375,0.9825815558433532,0.8195262551307678,0.5737957954406738,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6750183105469,0.7644251585006714,0.3853340148925781,0.3711874783039093,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6748962402344,0.6813755035400391,0.2693645358085632,1.2431786060333252,288.67510986328125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1781005859375,288.6755676269531,1.0,0.7041648030281067,1.0,1.0,0.0,1.0,-3.563038349151612,3.563028335571289,1.0213776477030478e-05,2.75447154045105,0.1841030716896057,0.1841030716896057,0.0,268.9271850585937,273.0,5959.49462890625,-0.0,4224.6376953125,1.0,283.1499938964844,288.0929870605469,289.3432312011719,289.7979431152344,293.1499938964844,293.1499938964844,283.1499938964844,18059.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114458620548248,1.0,0.0,0.0,0.2857705056667328,0.4904471635818481,6.168889843394254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.9698486328125,0.0,20.308151245117188,1895.4371337890625,0.0,134.52243041992188,0.2420468628406524,1.0,0.0,3.0,1.0,0.0
11985900,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820373535156,0.6799647808074951,0.2689536511898041,0.2486432045698166,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6822509765625,0.8569321036338806,0.5524652004241943,0.6868544816970825,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68231201171875,0.9814138412475586,0.820120632648468,0.5742693543434143,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6821594238281,0.762866735458374,0.3847549557685852,0.3707243800163269,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820373535156,0.6797601580619812,0.2687858939170837,1.2409721612930298,288.6822204589844,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17431640625,288.68267822265625,1.0,0.7043868899345398,1.0,1.0,0.0,1.0,-3.558509111404419,3.5584988594055176,1.0187805855821352e-05,2.750962972640991,0.1767758429050445,0.1767758429050445,0.0,270.53228759765625,273.0,5811.56005859375,-0.0,4222.40869140625,1.0,283.1499938964844,288.1049499511719,289.3220520019531,289.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18059.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3054659962654114,1.0,0.0,0.0,0.2778148949146271,0.490286111831665,5.943856518086932e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.1064453125,0.0,20.25740432739257,1895.4371337890625,0.0,124.96399688720705,0.2418009936809539,1.0,0.0,3.0,1.0,0.0
11985960,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68902587890625,0.6782379150390625,0.2682278752326965,0.2480697631835937,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.689208984375,0.8550319671630859,0.5512841939926147,0.6855219006538391,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893005371094,0.980236828327179,0.8206849098205566,0.5747225880622864,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68914794921875,0.7613171935081482,0.3841579854488373,0.3702446520328522,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68902587890625,0.6781477928161621,0.2681913673877716,1.2386953830718994,288.689208984375,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1705627441406,288.6896667480469,1.0,0.7045862674713135,1.0,1.0,0.0,1.0,-3.5538158416748047,3.553805589675904,1.0160930287383962e-05,2.7473278045654297,0.1692258417606353,0.1692258417606353,0.0,272.12994384765625,276.0,5663.5390625,-0.0,4219.70166015625,1.0,283.1499938964844,288.1176452636719,289.3007202148437,289.7333068847656,293.1499938964844,293.1499938964844,283.1499938964844,18058.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994031310081482,1.0,0.0,0.0,0.2698436379432678,0.4901365339756012,5.7248641383012e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.207763671875,0.0,20.207609176635746,1895.4371337890625,0.0,115.12779998779295,0.2415578961372375,1.0,0.0,3.0,1.0,0.0
