time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7023620605469,0.6747905611991882,0.2667295038700104,0.2468818426132202,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025756835937,0.8512725830078125,0.5488706231117249,0.6827954053878784,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70263671875,0.9778473973274232,0.8217220902442932,0.5755671858787537,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7024841308594,0.7582383751869202,0.3829096555709839,0.3692350387573242,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7023620605469,0.6749267578125,0.266954243183136,1.2339308261871338,288.7025451660156,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1630249023437,288.7029724121094,1.0,0.704920768737793,1.0,1.0,0.0,1.0,-3.5439343452453613,3.543924331665039,1.0104465218319092e-05,2.739674568176269,0.1534547209739685,0.1534547209739685,0.0,275.3118591308594,279.0,5368.2421875,-0.0,4212.90576171875,1.0,283.1499938964844,288.1454467773437,289.288330078125,289.6865539550781,293.1499938964844,293.1499938964844,283.1499938964844,18056.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920265793800354,1.0,0.0,0.0,0.2539073824882507,0.4898772835731506,5.304258809957218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.3673095703125,0.0,20.111328125,1895.4371337890625,0.0,89.04963684082031,0.2410815358161926,1.0,0.0,3.0,1.0,0.0
11986080,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7023620605469,0.6747905611991882,0.2667295038700104,0.2468818426132202,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025756835937,0.8512725830078125,0.5488706231117249,0.6827954053878784,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70263671875,0.9778473973274232,0.8217220902442932,0.5755671858787537,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7024841308594,0.7582383751869202,0.3829096555709839,0.3692350387573242,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7023620605469,0.6749267578125,0.266954243183136,1.2339308261871338,288.7025451660156,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1630249023437,288.7029724121094,1.0,0.704920768737793,1.0,1.0,0.0,1.0,-3.5439343452453613,3.543924331665039,1.0104465218319092e-05,2.739674568176269,0.1534547209739685,0.1534547209739685,0.0,275.3118591308594,279.0,5368.2421875,-0.0,4212.90576171875,1.0,283.1499938964844,288.1454467773437,289.288330078125,289.6865539550781,293.1499938964844,293.1499938964844,283.1499938964844,18056.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920265793800354,1.0,0.0,0.0,0.2539073824882507,0.4898772835731506,5.304258809957218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.3673095703125,0.0,20.111328125,1895.4371337890625,0.0,89.04963684082031,0.2410815358161926,1.0,0.0,3.0,1.0,0.0
11986140,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71142578125,0.6723029017448425,0.2656072974205017,0.2459888905286789,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.71160888671875,0.848585844039917,0.5470829606056213,0.6807733774185181,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.711669921875,0.9760868549346924,0.8223920464515686,0.5761237740516663,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7115478515625,0.7560271620750427,0.381961464881897,0.3684629797935486,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71142578125,0.6726003289222717,0.266019731760025,1.230310320854187,288.71160888671875,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1575622558594,288.71197509765625,1.0,0.7051102519035339,1.0,1.0,0.0,1.0,-3.536375045776367,3.536365032196045,1.0061376087833196e-05,2.7338204383850098,0.1414965391159057,0.1414965391159057,0.0,277.6034851074219,279.0,5156.32568359375,-0.0,4206.85498046875,1.0,283.1499938964844,288.167724609375,289.28094482421875,289.6682434082031,293.1499938964844,293.1499938964844,283.1499938964844,18055.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917637526988983,1.0,0.0,0.0,0.2424426525831222,0.4897252023220062,5.014099357936175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.548095703125,0.0,20.04482078552246,1895.4371337890625,0.0,87.4490966796875,0.2407469600439071,1.0,0.0,3.0,1.0,0.0
11986200,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147521972656,0.6713451147079468,0.2651659548282623,0.2456369996070861,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149353027344,0.8475567102432251,0.5463842749595642,0.6799825429916382,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149963378906,0.9754003882408142,0.8226315975189209,0.5763256549835205,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148742675781,0.7551778554916382,0.3815855681896209,0.3681558072566986,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147521972656,0.671704113483429,0.2656504213809967,1.2288750410079956,288.7149353027344,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15545654296875,288.7153015136719,1.0,0.705171525478363,1.0,1.0,0.0,1.0,-3.5333669185638428,3.5333569049835205,1.0044255759567022e-05,2.7314908504486084,0.136761873960495,0.136761873960495,0.0,278.48504638671875,267.0,5075.1533203125,-0.0,4204.2666015625,1.0,283.1499938964844,288.17681884765625,289.2721862792969,289.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18055.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916948795318603,1.0,0.0,0.0,0.2380452752113342,0.4896748661994934,4.905261086207702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.835693359375,0.0,20.019933700561523,1895.4371337890625,0.0,87.02723693847656,0.2406204342842102,1.0,0.0,3.0,1.0,0.0
11986260,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.6718096733093262,0.263551265001297,0.2440811395645141,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.8485150933265686,0.5438290238380432,0.676728367805481,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.978139102458954,0.8234175443649292,0.5767963528633118,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256164550781,0.7562730312347412,0.3801909983158111,0.3667346835136413,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.6723917126655579,0.2642866671085357,1.2222402095794678,288.72564697265625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.14794921875,288.7259521484375,1.0,0.7012148499488831,1.0,1.0,0.0,1.0,-3.519364833831787,3.519354820251465,9.964898708858527e-06,2.720700263977051,0.1191183105111122,0.1191183105111122,0.0,274.5998229980469,255.0,4784.9306640625,-0.0,4144.228515625,1.0,283.1499938964844,288.2120056152344,289.22967529296875,289.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18052.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907392084598541,1.0,0.0,0.0,0.2223410606384277,0.4895362257957458,4.526512498159718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.8958740234375,0.0,19.93398094177246,1895.4371337890625,0.0,81.10763549804688,0.2401766330003738,1.0,0.0,3.0,1.0,0.0
11986320,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.6718096733093262,0.263551265001297,0.2440811395645141,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.8485150933265686,0.5438290238380432,0.676728367805481,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.978139102458954,0.8234175443649292,0.5767963528633118,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256164550781,0.7562730312347412,0.3801909983158111,0.3667346835136413,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255249023437,0.6723917126655579,0.2642866671085357,1.2222402095794678,288.72564697265625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.14794921875,288.7259521484375,1.0,0.7012148499488831,1.0,1.0,0.0,1.0,-3.519364833831787,3.519354820251465,9.964898708858527e-06,2.720700263977051,0.1191183105111122,0.1191183105111122,0.0,274.5998229980469,255.0,4784.9306640625,-0.0,4144.228515625,1.0,283.1499938964844,288.2120056152344,289.22967529296875,289.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18052.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907392084598541,1.0,0.0,0.0,0.2223410606384277,0.4895362257957458,4.526512498159718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.8958740234375,0.0,19.93398094177246,1895.4371337890625,0.0,81.10763549804688,0.2401766330003738,1.0,0.0,3.0,1.0,0.0
11986380,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7345886230469,0.6745398640632629,0.2619191408157348,0.2423639297485351,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347106933594,0.8521795272827148,0.5412267446517944,0.673218846321106,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347412109375,0.983648419380188,0.8240786194801331,0.5770761370658875,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7346496582031,0.7597822546958923,0.378746896982193,0.3651158809661865,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7345886230469,0.6753426194190979,0.2628935277462005,1.2147401571273804,288.7347106933594,290.0951843261719,290.0006408691406,286.1927490234375,290.001708984375,297.1406555175781,288.73492431640625,1.0,0.695328950881958,1.0,1.0,0.0,1.0,-3.503420829772949,3.503411054611206,9.874778697849251e-06,2.708361387252808,0.1004919409751892,0.1004919409751892,0.0,266.8381042480469,243.0,4499.43896484375,-0.0,4056.422119140625,1.0,283.1499938964844,288.25103759765625,289.18572998046875,289.5301513671875,293.1499938964844,293.1499938964844,283.1499938964844,18050.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893003225326538,1.0,0.0,0.0,0.2068696767091751,0.4894661009311676,4.166837985764005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.2933349609375,0.0,19.85385704040528,1895.4371337890625,0.0,72.1467514038086,0.2397516518831253,1.0,0.0,3.0,1.0,0.0
11986440,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7345886230469,0.6745398640632629,0.2619191408157348,0.2423639297485351,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347106933594,0.8521795272827148,0.5412267446517944,0.673218846321106,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347412109375,0.983648419380188,0.8240786194801331,0.5770761370658875,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7346496582031,0.7597822546958923,0.378746896982193,0.3651158809661865,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7345886230469,0.6753426194190979,0.2628935277462005,1.2147401571273804,288.7347106933594,290.0951843261719,290.0006408691406,286.1927490234375,290.001708984375,297.1406555175781,288.73492431640625,1.0,0.695328950881958,1.0,1.0,0.0,1.0,-3.503420829772949,3.503411054611206,9.874778697849251e-06,2.708361387252808,0.1004919409751892,0.1004919409751892,0.0,266.8381042480469,243.0,4499.43896484375,-0.0,4056.422119140625,1.0,283.1499938964844,288.25103759765625,289.18572998046875,289.5301513671875,293.1499938964844,293.1499938964844,283.1499938964844,18050.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893003225326538,1.0,0.0,0.0,0.2068696767091751,0.4894661009311676,4.166837985764005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.2933349609375,0.0,19.85385704040528,1895.4371337890625,0.0,72.1467514038086,0.2397516518831253,1.0,0.0,3.0,1.0,0.0
11986500,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7386169433594,0.676440954208374,0.2610933184623718,0.241469070315361,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387390136719,0.8546611070632935,0.5399054288864136,0.6714016199111938,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73876953125,0.9869179129600524,0.824336588382721,0.5771495699882507,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7386779785156,0.7621148228645325,0.3779989182949066,0.3642545640468597,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7386169433594,0.677355945110321,0.2621863484382629,1.2108005285263062,288.7387084960937,290.13580322265625,289.9678955078125,286.1715393066406,289.9689636230469,297.1369323730469,288.7389221191406,1.0,0.6919388175010681,1.0,1.0,0.0,1.0,-3.4949769973754883,3.494966983795166,9.827209396462422e-06,2.7018239498138428,0.0908056274056434,0.0908056274056434,0.0,262.1703186035156,243.0,4358.87353515625,-0.0,4006.892333984375,1.0,283.1499938964844,288.2721252441406,289.1644287109375,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885805964469909,1.0,0.0,0.0,0.1992490440607071,0.489458680152893,3.993981145811176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.705322265625,0.0,19.816133499145508,1895.4371337890625,0.0,67.7169418334961,0.2395468205213546,1.0,0.0,3.0,1.0,0.0
11986560,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7423400878906,0.6786117553710938,0.2602590918540954,0.2405554056167602,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.742431640625,0.8574772477149963,0.5385693907737732,0.6695507764816284,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.74249267578125,0.9903683662414552,0.8245439529418945,0.5771782994270325,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424011230469,0.7647425532341003,0.3772308826446533,0.3633625507354736,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7423400878906,0.6796413660049438,0.2614710628986358,1.2067676782608032,288.742431640625,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1331481933594,288.7426147460937,1.0,0.6883472800254822,1.0,1.0,0.0,1.0,-3.486276388168335,3.486266613006592,9.778312232811004e-06,2.69508695602417,0.0808713063597679,0.0808713063597679,0.0,257.1754150390625,231.0,4219.95458984375,-0.0,3954.988037109375,1.0,283.1499938964844,288.2942810058594,289.143310546875,289.4659729003906,293.1499938964844,293.1499938964844,283.1499938964844,18048.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878715097904205,1.0,0.0,0.0,0.1917214840650558,0.4894723296165466,3.825755712227874e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.6546630859375,0.0,19.78009796142578,1895.4371337890625,0.0,63.412384033203125,0.239347368478775,1.0,0.0,3.0,1.0,0.0
11986620,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.6836227774620056,0.2585634589195251,0.238681748509407,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489929199219,0.8639642000198364,0.5358526110649109,0.665763795375824,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.9975265860557556,0.8248400092124939,0.5771286487579346,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489624023437,0.7707484364509583,0.3756390810012817,0.3615007996559143,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.6848881840705872,0.2600134015083313,1.1984723806381226,288.7489929199219,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1255187988281,288.7491455078125,1.0,0.6807318925857544,1.0,1.0,0.0,1.0,-3.468233585357666,3.468223810195923,9.677293746790385e-06,2.6811139583587646,0.0602647177875041,0.0602647177875041,0.0,246.5507049560547,219.0,3947.5458984375,-0.0,3846.550537109375,1.0,283.1499938964844,288.34161376953125,289.1012878417969,289.4028625488281,293.1499938964844,293.1499938964844,283.1499938964844,18045.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864578664302826,1.0,0.0,0.0,0.1769925653934478,0.4895650744438171,3.503169310192788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1215.3487548828125,0.0,19.713285446166992,1895.4371337890625,0.0,55.04436111450195,0.2389654368162155,1.0,0.0,3.0,1.0,0.0
11986680,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.6836227774620056,0.2585634589195251,0.238681748509407,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489929199219,0.8639642000198364,0.5358526110649109,0.665763795375824,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.9975265860557556,0.8248400092124939,0.5771286487579346,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489624023437,0.7707484364509583,0.3756390810012817,0.3615007996559143,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.6848881840705872,0.2600134015083313,1.1984723806381226,288.7489929199219,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1255187988281,288.7491455078125,1.0,0.6807318925857544,1.0,1.0,0.0,1.0,-3.468233585357666,3.468223810195923,9.677293746790385e-06,2.6811139583587646,0.0602647177875041,0.0602647177875041,0.0,246.5507049560547,219.0,3947.5458984375,-0.0,3846.550537109375,1.0,283.1499938964844,288.34161376953125,289.1012878417969,289.4028625488281,293.1499938964844,293.1499938964844,283.1499938964844,18045.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864578664302826,1.0,0.0,0.0,0.1769925653934478,0.4895650744438171,3.503169310192788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1215.3487548828125,0.0,19.713285446166992,1895.4371337890625,0.0,55.04436111450195,0.2389654368162155,1.0,0.0,3.0,1.0,0.0
11986740,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528991699219,0.6877220273017883,0.2569369375705719,0.2369567304849624,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.8693887591362,0.5332684516906738,0.6622563004493713,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.9990000128746032,0.8254672884941101,0.5693414211273193,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.7757666110992432,0.3740815222263336,0.3597601056098938,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528991699219,0.6892077326774597,0.258607417345047,1.1908365488052368,288.7529296875,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.1202087402344,288.7528686523437,1.0,0.6728605031967163,1.0,1.0,0.0,1.0,-3.442495107650757,3.4424855709075928,9.534620403428562e-06,2.661376476287842,0.0404167659580707,0.0404167659580707,0.0,237.5495147705078,219.0,3701.881591796875,-0.0,3729.603515625,1.0,283.1499938964844,288.38848876953125,289.06298828125,289.3456420898437,293.1499938964844,293.1499938964844,283.1499938964844,18042.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851432859897613,1.0,0.0,0.0,0.1638719141483307,0.4897185564041137,3.2223430590505582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1134.517822265625,0.0,19.65780067443848,1895.4371337890625,0.0,47.53672790527344,0.2386346012353897,1.0,0.0,3.0,1.0,0.0
11986800,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530517578125,0.6880250573158264,0.2567911744117737,0.2368060648441314,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530822753906,0.8697997331619263,0.5330387353897095,0.661949634552002,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530822753906,0.9990000128746032,0.8255981802940369,0.5682766437530518,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530517578125,0.7761473655700684,0.3739407062530517,0.3596071004867553,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530517578125,0.6895301938056946,0.2584813237190246,1.190170407295227,288.7530822753906,290.3367004394531,289.8058776855469,286.0668334960937,289.80694580078125,297.1200866699219,288.75299072265625,1.0,0.6721120476722717,1.0,1.0,0.0,1.0,-3.4395523071289062,3.439542770385742,9.518430488242302e-06,2.659140348434448,0.0386481285095214,0.0386481285095214,0.0,236.82310485839844,207.0,3680.7060546875,-0.0,3718.368896484375,1.0,283.1499938964844,288.3927001953125,289.0596618652344,289.3406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18042.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850281298160553,1.0,0.0,0.0,0.1627507507801056,0.4897339940071106,3.198606046694863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1127.581298828125,0.0,19.653209686279297,1895.4371337890625,0.0,46.89177322387695,0.2386067360639572,1.0,0.0,3.0,1.0,0.0
11986860,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.6925593614578247,0.2549456655979156,0.2348620444536209,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.8758993148803711,0.5301340222358704,0.6580217480659485,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.9990000128746032,0.8280669450759888,0.5533165335655212,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.7817480564117432,0.3721383512020111,0.357614666223526,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.6943204402923584,0.2568919062614441,1.181583285331726,288.7538452148437,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.12274169921875,288.75372314453125,1.0,0.6623610854148865,1.0,1.0,0.0,1.0,-3.4028797149658203,3.402870178222656,9.316429895989131e-06,2.630746841430664,0.0159713812172412,0.0159713812172412,0.0,226.9237823486328,195.0,3421.020263671875,-0.0,3572.049560546875,1.0,283.1499938964844,288.4461669921875,289.01873779296875,289.2796325683594,293.1499938964844,293.1499938964844,283.1499938964844,18039.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835765182971954,1.0,0.0,0.0,0.1490313559770584,0.4899662435054779,2.911165530861126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1042.2054443359375,0.0,19.59930419921875,1895.4371337890625,0.0,38.9349365234375,0.2382706850767135,1.0,0.0,3.0,1.0,0.0
11986920,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.6925593614578247,0.2549456655979156,0.2348620444536209,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.8758993148803711,0.5301340222358704,0.6580217480659485,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.9990000128746032,0.8280669450759888,0.5533165335655212,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.7817480564117432,0.3721383512020111,0.357614666223526,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.6943204402923584,0.2568919062614441,1.181583285331726,288.7538452148437,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.12274169921875,288.75372314453125,1.0,0.6623610854148865,1.0,1.0,0.0,1.0,-3.4028797149658203,3.402870178222656,9.316429895989131e-06,2.630746841430664,0.0159713812172412,0.0159713812172412,0.0,226.9237823486328,195.0,3421.020263671875,-0.0,3572.049560546875,1.0,283.1499938964844,288.4461669921875,289.01873779296875,289.2796325683594,293.1499938964844,293.1499938964844,283.1499938964844,18039.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835765182971954,1.0,0.0,0.0,0.1490313559770584,0.4899662435054779,2.911165530861126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1042.2054443359375,0.0,19.59930419921875,1895.4371337890625,0.0,38.9349365234375,0.2382706850767135,1.0,0.0,3.0,1.0,0.0
11986980,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98309326171875,0.6982086896896362,0.2535037696361542,0.2330106049776077,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9912414550781,0.8833932876586914,0.5277727842330933,0.6542760729789734,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9936218261719,0.9990000128746032,0.8325783014297485,0.53655606508255,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.988037109375,0.7885576486587524,0.3706956803798675,0.3556822538375854,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832458496094,0.7001983523368835,0.2556005418300628,1.1733136177062988,288.99078369140625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1369934082031,289.0085144042969,1.0,0.6519528031349182,1.0,1.0,0.0,1.0,-3.3647561073303223,3.3647468090057373,9.108563062909523e-06,2.6011641025543213,5.551115123125783e-17,5.551115123125783e-17,0.0,216.2446746826172,183.0,2106.937255859375,-0.0,3420.742919921875,1.0,283.1499328613281,288.5190734863281,288.9313659667969,289.05731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18549.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2754073143005371,1.0,0.0,0.0,0.0002591835800558,0.4249917566776275,4.914889242119136e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,52.380348205566406,0.0,16.720104217529297,1895.4371337890625,0.0,3.335409164428711,0.2336107343435287,1.0,0.0,3.0,1.0,0.0
11987040,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98309326171875,0.6982086896896362,0.2535037696361542,0.2330106049776077,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9912414550781,0.8833932876586914,0.5277727842330933,0.6542760729789734,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9936218261719,0.9990000128746032,0.8325783014297485,0.53655606508255,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.988037109375,0.7885576486587524,0.3706956803798675,0.3556822538375854,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832458496094,0.7001983523368835,0.2556005418300628,1.1733136177062988,288.99078369140625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1369934082031,289.0085144042969,1.0,0.6519528031349182,1.0,1.0,0.0,1.0,-3.3647561073303223,3.3647468090057373,9.108563062909523e-06,2.6011641025543213,5.551115123125783e-17,5.551115123125783e-17,0.0,216.2446746826172,183.0,2106.937255859375,-0.0,3420.742919921875,1.0,283.1499328613281,288.5190734863281,288.9313659667969,289.05731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18549.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2754073143005371,1.0,0.0,0.0,0.0002591835800558,0.4249917566776275,4.914889242119136e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,52.380348205566406,0.0,16.720104217529297,1895.4371337890625,0.0,3.335409164428711,0.2336107343435287,1.0,0.0,3.0,1.0,0.0
11987100,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1914978027344,0.7024911642074585,0.2535826861858368,0.2326339036226272,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19708251953125,0.8887200951576233,0.5276666283607483,0.6534216403961182,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986083984375,0.9990000128746032,0.8368390202522278,0.5265204310417175,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19488525390625,0.7933754920959473,0.3707753419876098,0.3552806675434112,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19158935546875,0.7044427990913391,0.2555861473083496,1.1712236404418943,289.1967468261719,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1582946777344,289.20855712890625,1.0,0.6467494368553162,1.0,1.0,0.0,1.0,-3.348439216613769,3.348430156707764,9.020127436087932e-06,2.5884313583374023,5.551115123125783e-17,5.551115123125783e-17,0.0,210.2784423828125,183.0,1383.3411865234375,-0.0,3348.960205078125,1.0,283.1494140625,288.51885986328125,288.7991638183594,288.8809509277344,293.1499938964844,293.1499938964844,283.1499938964844,18164.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2534710764884949,1.0,0.0,0.0,1.629265898372978e-05,0.4558607041835785,3.089570971021721e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4040828943252563,0.0,17.664669036865234,1895.4371337890625,0.0,0.0,0.2333466410636901,1.0,0.0,3.0,1.0,0.0
11987160,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.707715630531311,0.2538863122463226,0.2326107025146484,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274230957031,0.8950943946838379,0.5278604626655579,0.6532177925109863,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32830810546875,0.9990000128746032,0.8417412042617798,0.5155078768730164,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260803222656,0.7991471290588379,0.3711188435554504,0.3552747070789337,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.7095820307731628,0.2558340430259704,1.170746684074402,289.3271789550781,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.1837158203125,289.33447265625,1.0,0.641650378704071,1.0,1.0,0.0065412209369242,1.0,-3.334394216537476,3.3343751430511475,1.9048589820158668e-05,2.577489852905273,5.551115123125783e-17,5.551115123125783e-17,0.0,204.0237274169922,186.0,899.6831665039062,-0.0,3281.314697265625,1.0,283.1493530273437,288.5188293457031,288.6537780761719,288.7305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18005.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.217761605978012,1.0,0.0,0.0,1.5991050531738438e-05,0.471473753452301,3.032376866968223e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278320997953415,0.0,18.165817260742188,1895.4371337890625,0.0,0.0,0.2334754765033722,1.0,0.0,3.0,1.0,0.0
11987220,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476318359375,0.7141546607017517,0.2543107569217682,0.2328324317932129,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486694335937,0.9030263423919678,0.5279948711395264,0.6532081961631775,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.9990000128746032,0.8509503602981567,0.5024340152740479,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482727050781,0.806490421295166,0.3717178106307983,0.3556461036205292,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476318359375,0.7159936428070068,0.2564477026462555,1.1722484827041626,289.4485778808594,290.64190673828125,289.55975341796875,285.9099426269531,289.5609130859375,297.2275390625,289.45074462890625,1.0,0.6365640163421631,1.0,1.0,0.0196236632764339,1.0,-3.321159601211548,3.321072578430176,8.709964458830655e-05,2.566903591156006,5.551115123125783e-17,5.551115123125783e-17,0.0,196.8965606689453,189.0,359.8736572265625,-0.0,3211.0830078125,1.0,283.14923095703125,288.5187683105469,288.3822937011719,288.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17923.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1118155643343925,1.0,0.0,0.0,1.5917907148832455e-05,0.4886164963245392,3.01850693962616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285924911499023,0.0,18.80263328552246,1895.4371337890625,0.0,0.0,0.2341324239969253,1.0,0.0,3.0,1.0,0.0
11987280,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476318359375,0.7141546607017517,0.2543107569217682,0.2328324317932129,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486694335937,0.9030263423919678,0.5279948711395264,0.6532081961631775,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44891357421875,0.9990000128746032,0.8509503602981567,0.5024340152740479,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482727050781,0.806490421295166,0.3717178106307983,0.3556461036205292,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476318359375,0.7159936428070068,0.2564477026462555,1.1722484827041626,289.4485778808594,290.64190673828125,289.55975341796875,285.9099426269531,289.5609130859375,297.2275390625,289.45074462890625,1.0,0.6365640163421631,1.0,1.0,0.0196236632764339,1.0,-3.321159601211548,3.321072578430176,8.709964458830655e-05,2.566903591156006,5.551115123125783e-17,5.551115123125783e-17,0.0,196.8965606689453,189.0,359.8736572265625,-0.0,3211.0830078125,1.0,283.14923095703125,288.5187683105469,288.3822937011719,288.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17923.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1118155643343925,1.0,0.0,0.0,1.5917907148832455e-05,0.4886164963245392,3.01850693962616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285924911499023,0.0,18.80263328552246,1895.4371337890625,0.0,0.0,0.2341324239969253,1.0,0.0,3.0,1.0,0.0
11987340,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47283935546875,0.71653813123703,0.254045158624649,0.2326616942882537,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728088378906,0.9061266779899596,0.5272095799446106,0.6524174809455872,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727783203125,0.9990000128746032,0.8578061461448669,0.4969539940357208,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728088378906,0.8094550967216492,0.371637225151062,0.3556471467018127,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47283935546875,0.7187102437019348,0.2566450536251068,1.1732338666915894,289.4728088378906,290.7132873535156,289.502197265625,285.87408447265625,289.50396728515625,297.2498474121094,289.47265625,1.0,0.6342914700508118,1.0,1.0,0.0327061042189598,1.0,-3.314814805984497,3.314459800720215,0.0003549075045157,2.5616793632507324,5.551115123125783e-17,5.551115123125783e-17,0.0,193.9282989501953,192.0,118.49513244628906,-0.0,3180.12939453125,1.0,283.1490783691406,288.5187072753906,288.1354675292969,288.1988830566406,293.1499938964844,293.1499938964844,283.1499938964844,17939.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932444512145594e-05,0.4957134425640106,3.021263523649703e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284091174602508,0.0,19.11761283874512,1895.4371337890625,0.0,0.0,0.2346783727407455,1.0,0.0,3.0,1.0,0.0
11987400,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47283935546875,0.71653813123703,0.254045158624649,0.2326616942882537,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728088378906,0.9061266779899596,0.5272095799446106,0.6524174809455872,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4727783203125,0.9990000128746032,0.8578061461448669,0.4969539940357208,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728088378906,0.8094550967216492,0.371637225151062,0.3556471467018127,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47283935546875,0.7187102437019348,0.2566450536251068,1.1732338666915894,289.4728088378906,290.7132873535156,289.502197265625,285.87408447265625,289.50396728515625,297.2498474121094,289.47265625,1.0,0.6342914700508118,1.0,1.0,0.0327061042189598,1.0,-3.314814805984497,3.314459800720215,0.0003549075045157,2.5616793632507324,5.551115123125783e-17,5.551115123125783e-17,0.0,193.9282989501953,192.0,118.49513244628906,-0.0,3180.12939453125,1.0,283.1490783691406,288.5187072753906,288.1354675292969,288.1988830566406,293.1499938964844,293.1499938964844,283.1499938964844,17939.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932444512145594e-05,0.4957134425640106,3.021263523649703e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284091174602508,0.0,19.11761283874512,1895.4371337890625,0.0,0.0,0.2346783727407455,1.0,0.0,3.0,1.0,0.0
11987460,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46978759765625,0.7159367203712463,0.2531379461288452,0.2319767475128173,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47021484375,0.905372679233551,0.5255885720252991,0.6506658792495728,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703369140625,0.9990000128746032,0.862494707107544,0.4967797100543976,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47003173828125,0.8091041445732117,0.3708480596542358,0.355056881904602,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.46978759765625,0.7185795903205872,0.256262868642807,1.1721522808074951,289.4701843261719,290.7821044921875,289.4466857910156,285.8399963378906,289.49151611328125,297.25408935546875,289.4714050292969,1.0,0.6335850358009338,1.0,1.0,0.0801530927419662,1.0,-3.310149908065796,3.2905001640319824,0.0196497533470392,2.5388784408569336,5.551115123125783e-17,5.551115123125783e-17,0.0,193.6212158203125,195.0,39.23588943481445,-0.0,3167.87158203125,1.0,283.1489562988281,288.5186462402344,287.91070556640625,287.968505859375,293.1499938964844,293.1499938964844,283.1499938964844,17965.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595547109900508e-05,0.4984870851039886,3.0256298768488454e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274190992116928,0.0,19.26109313964844,1895.4371337890625,0.0,0.0,0.2349952906370163,1.0,0.0,3.0,1.0,0.0
11987520,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46978759765625,0.7159367203712463,0.2531379461288452,0.2319767475128173,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47021484375,0.905372679233551,0.5255885720252991,0.6506658792495728,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703369140625,0.9990000128746032,0.862494707107544,0.4967797100543976,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47003173828125,0.8091041445732117,0.3708480596542358,0.355056881904602,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.46978759765625,0.7185795903205872,0.256262868642807,1.1721522808074951,289.4701843261719,290.7821044921875,289.4466857910156,285.8399963378906,289.49151611328125,297.25408935546875,289.4714050292969,1.0,0.6335850358009338,1.0,1.0,0.0801530927419662,1.0,-3.310149908065796,3.2905001640319824,0.0196497533470392,2.5388784408569336,5.551115123125783e-17,5.551115123125783e-17,0.0,193.6212158203125,195.0,39.23588943481445,-0.0,3167.87158203125,1.0,283.1489562988281,288.5186462402344,287.91070556640625,287.968505859375,293.1499938964844,293.1499938964844,283.1499938964844,17965.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595547109900508e-05,0.4984870851039886,3.0256298768488454e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274190992116928,0.0,19.26109313964844,1895.4371337890625,0.0,0.0,0.2349952906370163,1.0,0.0,3.0,1.0,0.0
11987580,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847229003906,0.713761031627655,0.2523467540740967,0.23117396235466,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6924133300781,0.9025909304618835,0.5241783857345581,0.6487310528755188,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.9990000128746032,0.8667236566543579,0.4996905922889709,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893920898437,0.806933581829071,0.3701154291629791,0.3542793691158294,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.716817319393158,0.2558082640171051,1.1700069904327393,289.69189453125,290.8480834960937,289.3934936523437,285.8078918457031,289.8984375,297.2568054199219,289.7098083496094,1.0,0.6337326169013977,1.0,1.0,0.1276000738143921,1.0,-3.307371139526367,3.09006929397583,0.2173018753528595,2.339962244033813,5.551115123125783e-17,5.551115123125783e-17,0.0,194.7512359619141,198.0,304.43408203125,-0.0,3166.4677734375,1.0,283.1488037109375,288.5185852050781,287.70574951171875,287.7584533691406,293.1499938964844,293.1499938964844,283.1499938964844,17983.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597088521521073e-05,0.4995087385177612,3.028552885905868e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281319856643676,0.0,19.32205390930176,1895.4371337890625,0.0,0.0,0.2351529747247696,1.0,0.0,3.0,1.0,0.0
11987640,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847229003906,0.713761031627655,0.2523467540740967,0.23117396235466,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6924133300781,0.9025909304618835,0.5241783857345581,0.6487310528755188,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.9990000128746032,0.8667236566543579,0.4996905922889709,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893920898437,0.806933581829071,0.3701154291629791,0.3542793691158294,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.716817319393158,0.2558082640171051,1.1700069904327393,289.69189453125,290.8480834960937,289.3934936523437,285.8078918457031,289.8984375,297.2568054199219,289.7098083496094,1.0,0.6337326169013977,1.0,1.0,0.1276000738143921,1.0,-3.307371139526367,3.09006929397583,0.2173018753528595,2.339962244033813,5.551115123125783e-17,5.551115123125783e-17,0.0,194.7512359619141,198.0,304.43408203125,-0.0,3166.4677734375,1.0,283.1488037109375,288.5185852050781,287.70574951171875,287.7584533691406,293.1499938964844,293.1499938964844,283.1499938964844,17983.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597088521521073e-05,0.4995087385177612,3.028552885905868e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281319856643676,0.0,19.32205390930176,1895.4371337890625,0.0,0.0,0.2351529747247696,1.0,0.0,3.0,1.0,0.0
11987700,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95758056640625,0.7132614254951477,0.252665638923645,0.231205552816391,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670715332031,0.9018236994743348,0.5244556665420532,0.6485870480537415,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96942138671875,0.9990000128746032,0.8700686693191528,0.5008177161216736,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.96337890625,0.806367039680481,0.3704755902290344,0.3543420135974884,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95782470703125,0.7163681387901306,0.256100594997406,1.1703685522079468,289.9664306640625,290.8799133300781,289.3678283691406,285.7926330566406,290.24322509765625,297.26971435546875,289.9874572753906,1.0,0.6341533660888672,1.0,1.0,0.1513235718011856,1.0,-3.309129238128662,2.938589811325073,0.3705394566059112,2.188610792160034,5.551115123125783e-17,5.551115123125783e-17,0.0,195.2527313232422,198.0,514.740966796875,-0.0,3172.0078125,1.0,283.14874267578125,288.5185546875,287.6100769042969,287.6604309082031,293.1499938964844,293.1499938964844,283.1499938964844,17988.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597571281308774e-05,0.4997316598892212,3.029468223589987e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.13083016872406,0.0,19.33705711364746,1895.4371337890625,0.0,0.0,0.2351959943771362,1.0,0.0,3.0,1.0,0.0
11987760,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1951904296875,0.7137401700019836,0.2535024583339691,0.2317413538694381,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.201171875,0.9021155834197998,0.5254324078559875,0.6493842601776123,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20263671875,0.9990000128746032,0.8743573427200317,0.5009613037109375,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1988830566406,0.8067672848701477,0.3714005947113037,0.3549635410308838,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1953430175781,0.7167701721191406,0.2568471431732178,1.1727428436279297,290.2008056640625,290.9109191894531,289.3428039550781,285.7779541015625,290.4314880371094,297.2908935546875,290.2135314941406,1.0,0.6349198222160339,1.0,1.0,0.1732761561870575,1.0,-3.3142759799957275,2.8588311672210693,0.4554446935653686,2.1078994274139404,5.551115123125783e-17,5.551115123125783e-17,0.0,195.47813415527344,201.0,545.7435302734375,-0.0,3184.0771484375,1.0,283.148681640625,288.5185546875,287.51861572265625,287.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,17992.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979110685293563e-05,0.4998592138290405,3.03011278178153e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1345534473657608,0.0,19.346376419067383,1895.4371337890625,0.0,0.0,0.2352243661880493,1.0,0.0,3.0,1.0,0.0
11987820,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.496826171875,0.7154437899589539,0.25541552901268,0.2334033995866775,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5017395019531,0.9034615755081176,0.5277788639068604,0.6521173119544983,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5029602050781,0.9990000128746032,0.8832644820213318,0.5008963346481323,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.49981689453125,0.8083302974700928,0.3736319541931152,0.3569700717926025,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4969482421875,0.7183828353881836,0.2587847709655761,1.1808491945266724,290.5014038085937,290.9703063964844,289.294921875,285.7504577636719,290.7017517089844,297.3267517089844,290.51251220703125,1.0,0.6373489499092102,1.0,1.0,0.21718131005764,1.0,-3.330876588821411,2.745786190032959,0.5850904583930969,1.991542100906372,5.551115123125783e-17,5.551115123125783e-17,0.0,196.08151245117188,204.0,457.0625915527344,-0.0,3223.6240234375,1.0,283.1485290527344,288.5184936523437,287.3476257324219,287.3916320800781,293.1499938964844,293.1499938964844,283.1499938964844,17996.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598300877958536e-05,0.499968558549881,3.030851936612623e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1409158557653427,0.0,19.355506896972656,1895.4371337890625,0.0,0.0,0.235254481434822,1.0,0.0,3.0,1.0,0.0
