time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.496826171875,0.7154437899589539,0.25541552901268,0.2334033995866775,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5017395019531,0.9034615755081176,0.5277788639068604,0.6521173119544983,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5029602050781,0.9990000128746032,0.8832644820213318,0.5008963346481323,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.49981689453125,0.8083302974700928,0.3736319541931152,0.3569700717926025,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4969482421875,0.7183828353881836,0.2587847709655761,1.1808491945266724,290.5014038085937,290.9703063964844,289.294921875,285.7504577636719,290.7017517089844,297.3267517089844,290.51251220703125,1.0,0.6373489499092102,1.0,1.0,0.21718131005764,1.0,-3.330876588821411,2.745786190032959,0.5850904583930969,1.991542100906372,5.551115123125783e-17,5.551115123125783e-17,0.0,196.08151245117188,204.0,457.0625915527344,-0.0,3223.6240234375,1.0,283.1485290527344,288.5184936523437,287.3476257324219,287.3916320800781,293.1499938964844,293.1499938964844,283.1499938964844,17996.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598300877958536e-05,0.499968558549881,3.030851936612623e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1409158557653427,0.0,19.355506896972656,1895.4371337890625,0.0,0.0,0.235254481434822,1.0,0.0,3.0,1.0,0.0
11987940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8020935058594,0.7168282866477966,0.2574949562549591,0.2352273315191269,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80712890625,0.9043961763381958,0.5304155349731445,0.65523761510849,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.9990000128746032,0.8922883868217468,0.5018031001091003,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80517578125,0.809535026550293,0.3760799765586853,0.359224796295166,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8022155761719,0.7198420166969299,0.261023610830307,1.190579533576965,290.80682373046875,291.0260009765625,289.25,285.7255554199219,291.00347900390625,297.3587341308594,290.8183288574219,1.0,0.6406177878379822,1.0,1.0,0.261086493730545,1.0,-3.3514530658721924,2.624969005584717,0.7264840602874756,1.866557478904724,5.551115123125783e-17,5.551115123125783e-17,0.0,197.3416748046875,207.0,437.6921691894531,-0.0,3276.22314453125,1.0,283.1484069824219,288.5184631347656,287.1912536621094,287.23150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598471681063529e-05,0.4999979734420776,3.031176113062195e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463837921619415,0.0,19.35872459411621,1895.4371337890625,0.0,0.0,0.2352664619684219,1.0,0.0,3.0,1.0,0.0
11988000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8020935058594,0.7168282866477966,0.2574949562549591,0.2352273315191269,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80712890625,0.9043961763381958,0.5304155349731445,0.65523761510849,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.9990000128746032,0.8922883868217468,0.5018031001091003,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80517578125,0.809535026550293,0.3760799765586853,0.359224796295166,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8022155761719,0.7198420166969299,0.261023610830307,1.190579533576965,290.80682373046875,291.0260009765625,289.25,285.7255554199219,291.00347900390625,297.3587341308594,290.8183288574219,1.0,0.6406177878379822,1.0,1.0,0.261086493730545,1.0,-3.3514530658721924,2.624969005584717,0.7264840602874756,1.866557478904724,5.551115123125783e-17,5.551115123125783e-17,0.0,197.3416748046875,207.0,437.6921691894531,-0.0,3276.22314453125,1.0,283.1484069824219,288.5184631347656,287.1912536621094,287.23150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598471681063529e-05,0.4999979734420776,3.031176113062195e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463837921619415,0.0,19.35872459411621,1895.4371337890625,0.0,0.0,0.2352664619684219,1.0,0.0,3.0,1.0,0.0
11988060,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.7179564237594604,0.2594850063323974,0.2371302396059036,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.9050011038780212,0.5329838991165161,0.6585559844970703,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.9990000128746032,0.9009807705879213,0.5033872127532959,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8104458451271057,0.3784733116626739,0.3615919053554535,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.7211374640464783,0.2633138597011566,1.201177716255188,290.97271728515625,291.07879638671875,289.2074279785156,285.70220947265625,291.0715026855469,297.3850402832031,290.97662353515625,1.0,0.6444975733757019,1.0,1.0,0.2713247537612915,1.0,-3.374307870864868,2.605158805847168,0.7691489458084106,1.8417474031448364,5.551115123125783e-17,5.551115123125783e-17,0.0,199.1139373779297,210.0,266.1820373535156,-0.0,3338.267822265625,1.0,283.1482849121094,288.5184020996094,287.0481872558594,287.08502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985415302566253e-05,0.5000032782554626,3.031308114676695e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505303978919983,0.0,19.35975456237793,1895.4371337890625,0.0,0.0,0.2352709174156189,1.0,0.0,3.0,1.0,0.0
11988120,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.7179564237594604,0.2594850063323974,0.2371302396059036,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.9050011038780212,0.5329838991165161,0.6585559844970703,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.9990000128746032,0.9009807705879213,0.5033872127532959,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8104458451271057,0.3784733116626739,0.3615919053554535,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.7211374640464783,0.2633138597011566,1.201177716255188,290.97271728515625,291.07879638671875,289.2074279785156,285.70220947265625,291.0715026855469,297.3850402832031,290.97662353515625,1.0,0.6444975733757019,1.0,1.0,0.2713247537612915,1.0,-3.374307870864868,2.605158805847168,0.7691489458084106,1.8417474031448364,5.551115123125783e-17,5.551115123125783e-17,0.0,199.1139373779297,210.0,266.1820373535156,-0.0,3338.267822265625,1.0,283.1482849121094,288.5184020996094,287.0481872558594,287.08502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985415302566253e-05,0.5000032782554626,3.031308114676695e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505303978919983,0.0,19.35975456237793,1895.4371337890625,0.0,0.0,0.2352709174156189,1.0,0.0,3.0,1.0,0.0
11988180,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.7176358103752136,0.2607201039791107,0.238460436463356,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.903907299041748,0.5346097946166992,0.6608948707580566,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.9990000128746032,0.9082174897193908,0.506918728351593,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.8099024891853333,0.3801317811012268,0.3633865714073181,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.7212015986442566,0.2650631070137024,1.2099472284317017,291.0622253417969,291.1297912597656,289.1662902832031,285.6791687011719,291.1259155273437,297.39727783203125,291.0650939941406,1.0,0.6485406756401062,1.0,1.0,0.2815630137920379,1.0,-3.395026922225952,2.5867652893066406,0.8082615733146667,1.8188902139663696,5.551115123125783e-17,5.551115123125783e-17,0.0,201.77215576171875,213.0,164.47877502441406,-0.0,3401.247314453125,1.0,283.14813232421875,288.51837158203125,286.9171142578125,286.9508972167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985684512997977e-05,0.5000028014183044,3.031359343229345e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525203138589859,0.0,19.36004447937012,1895.4371337890625,0.0,0.0,0.235272467136383,1.0,0.0,3.0,1.0,0.0
11988240,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.7176358103752136,0.2607201039791107,0.238460436463356,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.903907299041748,0.5346097946166992,0.6608948707580566,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.9990000128746032,0.9082174897193908,0.506918728351593,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.8099024891853333,0.3801317811012268,0.3633865714073181,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.7212015986442566,0.2650631070137024,1.2099472284317017,291.0622253417969,291.1297912597656,289.1662902832031,285.6791687011719,291.1259155273437,297.39727783203125,291.0650939941406,1.0,0.6485406756401062,1.0,1.0,0.2815630137920379,1.0,-3.395026922225952,2.5867652893066406,0.8082615733146667,1.8188902139663696,5.551115123125783e-17,5.551115123125783e-17,0.0,201.77215576171875,213.0,164.47877502441406,-0.0,3401.247314453125,1.0,283.14813232421875,288.51837158203125,286.9171142578125,286.9508972167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985684512997977e-05,0.5000028014183044,3.031359343229345e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525203138589859,0.0,19.36004447937012,1895.4371337890625,0.0,0.0,0.235272467136383,1.0,0.0,3.0,1.0,0.0
11988300,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.7170342803001404,0.2611364424228668,0.2389281243085861,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.9028648734092712,0.535155713558197,0.6617163419723511,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.9990000128746032,0.9114224910736084,0.5092426538467407,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.809178352355957,0.3807362914085388,0.3640651702880859,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.7208272218704224,0.2657450437545776,1.2134863138198853,291.0987854003906,291.1499938964844,289.146240234375,285.6677551269531,291.1527099609375,297.3990783691406,291.1013488769531,1.0,0.6505264639854431,1.0,1.0,0.2866821587085724,1.0,-3.404218435287476,2.576594591140747,0.8276239037513733,1.8067480325698853,5.551115123125783e-17,5.551115123125783e-17,0.0,203.33399963378903,213.0,136.04983520507812,-0.0,3431.616943359375,1.0,283.1480712890625,288.51837158203125,286.855712890625,286.8880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985744539648294e-05,0.5000022053718567,3.031370727352156e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153123453259468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.7162484526634216,0.261443018913269,0.2393035143613815,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.90162593126297,0.5355525016784668,0.6623622179031372,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.9990000128746032,0.914389967918396,0.5117810964584351,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8082560896873474,0.3812114298343658,0.3646268546581268,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.7202668190002441,0.26630899310112,1.216525673866272,291.1187744140625,291.1499938964844,289.1264953613281,285.6564025878906,291.1480712890625,297.3989562988281,291.119384765625,1.0,0.6524649858474731,1.0,1.0,0.2874167859554291,1.0,-3.4126532077789307,2.579184532165528,0.8334687948226929,1.8074891567230225,5.551115123125783e-17,5.551115123125783e-17,0.0,204.98403930664065,216.0,93.5324249267578,-0.0,3460.9619140625,1.0,283.14801025390625,288.5183410644531,286.7968139648437,286.82781982421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985780919436365e-05,0.5000016689300537,3.031377503615734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535285711288452,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729588747024,1.0,0.0,3.0,1.0,0.0
11988420,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.7139822244644165,0.2616020739078522,0.2396901100873947,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.8984165191650391,0.5357534289360046,0.662993311882019,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.9990000128746032,0.9194049835205078,0.5176118612289429,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.8056899309158325,0.3816624283790588,0.3653212487697601,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.7184808254241943,0.2669874131679535,1.2207787036895752,291.1230163574219,291.1499938964844,289.0879211425781,285.6339416503906,291.1307067871094,297.3917236328125,291.1229248046875,1.0,0.6561049222946167,1.0,1.0,0.2888860404491424,1.0,-3.4266703128814697,2.584174394607544,0.8424957394599915,1.8094394207000728,5.551115123125783e-17,5.551115123125783e-17,0.0,208.5618438720703,219.0,30.45651626586914,-0.0,3514.91064453125,1.0,283.1478576660156,288.518310546875,286.6861267089844,286.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535656452178955,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.7139822244644165,0.2616020739078522,0.2396901100873947,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.8984165191650391,0.5357534289360046,0.662993311882019,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.9990000128746032,0.9194049835205078,0.5176118612289429,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.8056899309158325,0.3816624283790588,0.3653212487697601,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.7184808254241943,0.2669874131679535,1.2207787036895752,291.1230163574219,291.1499938964844,289.0879211425781,285.6339416503906,291.1307067871094,297.3917236328125,291.1229248046875,1.0,0.6561049222946167,1.0,1.0,0.2888860404491424,1.0,-3.4266703128814697,2.584174394607544,0.8424957394599915,1.8094394207000728,5.551115123125783e-17,5.551115123125783e-17,0.0,208.5618438720703,219.0,30.45651626586914,-0.0,3514.91064453125,1.0,283.1478576660156,288.518310546875,286.6861267089844,286.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535656452178955,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.7109131813049316,0.2612653076648712,0.2396169751882553,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8944633603096008,0.5353317260742188,0.6628227829933167,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.9990000128746032,0.9234271049499512,0.5241629481315613,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.8023511171340942,0.3815658390522003,0.3654814660549164,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7159363031387329,0.2671394050121307,1.22264301776886,291.1146545410156,291.1499938964844,289.05047607421875,285.6117248535156,291.11212158203125,297.37799072265625,291.1142578125,1.0,0.6593424081802368,1.0,1.0,0.2903553247451782,1.0,-3.436743259429932,2.586386442184448,0.850356936454773,1.8094894886016848,5.551115123125783e-17,5.551115123125783e-17,0.0,212.36624145507807,222.0,0.2845402657985687,-0.0,3561.15625,1.0,283.1477355957031,288.5182800292969,286.5841979980469,286.6105041503906,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530693471431732,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.7109131813049316,0.2612653076648712,0.2396169751882553,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8944633603096008,0.5353317260742188,0.6628227829933167,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.9990000128746032,0.9234271049499512,0.5241629481315613,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.8023511171340942,0.3815658390522003,0.3654814660549164,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7159363031387329,0.2671394050121307,1.22264301776886,291.1146545410156,291.1499938964844,289.05047607421875,285.6117248535156,291.11212158203125,297.37799072265625,291.1142578125,1.0,0.6593424081802368,1.0,1.0,0.2903553247451782,1.0,-3.436743259429932,2.586386442184448,0.850356936454773,1.8094894886016848,5.551115123125783e-17,5.551115123125783e-17,0.0,212.36624145507807,222.0,0.2845402657985687,-0.0,3561.15625,1.0,283.1477355957031,288.5182800292969,286.5841979980469,286.6105041503906,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530693471431732,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7072776556015015,0.2605498731136322,0.2391912937164306,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.8901311159133911,0.5344597101211548,0.6620716452598572,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.9990000128746032,0.9266679286956788,0.5310273766517639,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.7985935807228088,0.381050705909729,0.3652318120002746,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7128690481185913,0.2668702900409698,1.222559094429016,291.0980834960937,291.1499938964844,289.0140075683594,285.5897521972656,291.0892028808594,297.3602600097656,291.097412109375,1.0,0.6621604561805725,1.0,1.0,0.2913411855697632,1.0,-3.4433953762054443,2.587731122970581,0.8556644320487976,1.809425592422485,5.551115123125783e-17,5.551115123125783e-17,0.0,216.2221527099609,225.0,-16.72422981262207,-0.0,3599.731201171875,1.0,283.1475830078125,288.51824951171875,286.49005126953125,286.5143737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523494273424148,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7072776556015015,0.2605498731136322,0.2391912937164306,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.8901311159133911,0.5344597101211548,0.6620716452598572,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.9990000128746032,0.9266679286956788,0.5310273766517639,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.7985935807228088,0.381050705909729,0.3652318120002746,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7128690481185913,0.2668702900409698,1.222559094429016,291.0980834960937,291.1499938964844,289.0140075683594,285.5897521972656,291.0892028808594,297.3602600097656,291.097412109375,1.0,0.6621604561805725,1.0,1.0,0.2913411855697632,1.0,-3.4433953762054443,2.587731122970581,0.8556644320487976,1.809425592422485,5.551115123125783e-17,5.551115123125783e-17,0.0,216.2221527099609,225.0,-16.72422981262207,-0.0,3599.731201171875,1.0,283.1475830078125,288.51824951171875,286.49005126953125,286.5143737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523494273424148,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7032934427261353,0.2595226764678955,0.2384750694036483,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.885608971118927,0.5332303643226624,0.6608631610870361,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.9990000128746032,0.9292207956314088,0.5379993319511414,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.7945846319198608,0.3801844120025635,0.3646404445171356,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.7093861699104309,0.2662521600723266,1.220850706100464,291.0774841308594,291.1499938964844,288.9784240722656,285.5679931640625,291.0657653808594,297.33990478515625,291.07672119140625,1.0,0.6645715832710266,1.0,1.0,0.2923270761966705,1.0,-3.4470388889312744,2.5870232582092285,0.8600155711174011,1.8079763650894165,5.551115123125783e-17,5.551115123125783e-17,0.0,220.0442657470703,228.0,-25.07745742797852,-0.0,3630.972412109375,1.0,283.1474609375,288.5182189941406,286.4030456542969,286.425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515282392501831,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7032934427261353,0.2595226764678955,0.2384750694036483,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.885608971118927,0.5332303643226624,0.6608631610870361,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.9990000128746032,0.9292207956314088,0.5379993319511414,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.7945846319198608,0.3801844120025635,0.3646404445171356,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.7093861699104309,0.2662521600723266,1.220850706100464,291.0774841308594,291.1499938964844,288.9784240722656,285.5679931640625,291.0657653808594,297.33990478515625,291.07672119140625,1.0,0.6645715832710266,1.0,1.0,0.2923270761966705,1.0,-3.4470388889312744,2.5870232582092285,0.8600155711174011,1.8079763650894165,5.551115123125783e-17,5.551115123125783e-17,0.0,220.0442657470703,228.0,-25.07745742797852,-0.0,3630.972412109375,1.0,283.1474609375,288.5182189941406,286.4030456542969,286.425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515282392501831,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.7012218832969666,0.2589119970798492,0.2380260080099105,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.8833162784576416,0.5325064659118652,0.6601189970970154,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.9990000128746032,0.9302701950073242,0.5414859652519226,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.792522132396698,0.3796393871307373,0.3642352819442749,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.7075106501579285,0.2658339440822601,1.219485640525818,291.0664978027344,291.1499938964844,288.9609375,285.55718994140625,291.0539855957031,297.3290710449219,291.0657043457031,1.0,0.6656369566917419,1.0,1.0,0.2928200364112854,1.0,-3.447876214981079,2.5859827995300293,0.8618935346603394,1.8067830801010127,5.551115123125783e-17,5.551115123125783e-17,0.0,221.9286193847656,228.0,-27.398571014404297,-0.0,3644.076416015625,1.0,283.1473999023437,288.5181884765625,286.3619689941406,286.3836364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151105597615242,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6991121172904968,0.2582499086856842,0.2375262528657913,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8810155987739563,0.5317257642745972,0.6592977643013,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.9990000128746032,0.9311940670013428,0.5449642539024353,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7904343008995056,0.3790339827537536,0.3637681901454925,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.7055838108062744,0.2653563320636749,1.2178337574005127,291.0584716796875,291.1499938964844,288.9436340332031,285.5464172363281,291.0497741699219,297.3180236816406,291.0581359863281,1.0,0.6666181683540344,1.0,1.0,0.2943608462810516,1.0,-3.4481515884399414,2.581328153610229,0.8668234348297119,1.8021111488342283,5.551115123125783e-17,5.551115123125783e-17,0.0,223.79278564453125,231.0,-23.45659637451172,-0.0,3655.682861328125,1.0,283.1473388671875,288.5181884765625,286.3223876953125,286.3432312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506971567869186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6948708295822144,0.256825178861618,0.2364186346530914,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8764824271202087,0.5300637483596802,0.6575019359588623,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9327692985534668,0.5517942309379578,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7862707376480103,0.377699613571167,0.3626970648765564,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.701680064201355,0.2642715275287628,1.2138625383377075,291.04937744140625,291.1499938964844,288.90948486328125,285.5250244140625,291.04327392578125,297.2962341308594,291.049072265625,1.0,0.6683549880981445,1.0,1.0,0.2974424660205841,1.0,-3.447309732437134,2.5706095695495605,0.8767001628875732,1.7916597127914429,5.551115123125783e-17,5.551115123125783e-17,0.0,227.4238739013672,234.0,-15.426411628723145,-0.0,3674.94189453125,1.0,283.1471862792969,288.51812744140625,286.2474975585937,286.2668762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500196605920791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6948708295822144,0.256825178861618,0.2364186346530914,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8764824271202087,0.5300637483596802,0.6575019359588623,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9327692985534668,0.5517942309379578,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7862707376480103,0.377699613571167,0.3626970648765564,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.701680064201355,0.2642715275287628,1.2138625383377075,291.04937744140625,291.1499938964844,288.90948486328125,285.5250244140625,291.04327392578125,297.2962341308594,291.049072265625,1.0,0.6683549880981445,1.0,1.0,0.2974424660205841,1.0,-3.447309732437134,2.5706095695495605,0.8767001628875732,1.7916597127914429,5.551115123125783e-17,5.551115123125783e-17,0.0,227.4238739013672,234.0,-15.426411628723145,-0.0,3674.94189453125,1.0,283.1471862792969,288.51812744140625,286.2474975585937,286.2668762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500196605920791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.6906399726867676,0.255281001329422,0.2351998686790466,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.872066080570221,0.5282790660858154,0.6555529236793518,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9339991807937622,0.5584459900856018,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.7821583151817322,0.3762211799621582,0.3614848852157593,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.6977559924125671,0.2630433142185211,1.2092106342315674,291.0419311523437,291.1499938964844,288.8759155273437,285.5037841796875,291.0372314453125,297.2749328613281,291.04168701171875,1.0,0.6698448061943054,1.0,1.0,0.3005241155624389,1.0,-3.4449896812438965,2.5588724613189697,0.8861171007156372,1.780516505241394,5.551115123125783e-17,5.551115123125783e-17,0.0,230.93560791015625,237.0,-11.359617233276367,-0.0,3689.891845703125,1.0,283.1470642089844,288.5180969238281,286.17779541015625,286.19586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149458035826683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.6906399726867676,0.255281001329422,0.2351998686790466,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.872066080570221,0.5282790660858154,0.6555529236793518,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9339991807937622,0.5584459900856018,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.7821583151817322,0.3762211799621582,0.3614848852157593,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.6977559924125671,0.2630433142185211,1.2092106342315674,291.0419311523437,291.1499938964844,288.8759155273437,285.5037841796875,291.0372314453125,297.2749328613281,291.04168701171875,1.0,0.6698448061943054,1.0,1.0,0.3005241155624389,1.0,-3.4449896812438965,2.5588724613189697,0.8861171007156372,1.780516505241394,5.551115123125783e-17,5.551115123125783e-17,0.0,230.93560791015625,237.0,-11.359617233276367,-0.0,3689.891845703125,1.0,283.1470642089844,288.5180969238281,286.17779541015625,286.19586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149458035826683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.686416506767273,0.2536370158195495,0.2338835746049881,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.8677473664283752,0.5263892412185669,0.6534640789031982,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.9990000128746032,0.9349129796028136,0.5649617910385132,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.7780886292457581,0.3746193051338196,0.360148161649704,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.6938163042068481,0.2616977989673614,1.2039918899536133,291.041259765625,291.1499938964844,288.8428039550781,285.482666015625,291.0409545898437,297.2542724609375,291.04132080078125,1.0,0.671130895614624,1.0,1.0,0.3048344552516937,1.0,-3.441427230834961,2.542386531829834,0.8990406394004822,1.7649112939834597,5.551115123125783e-17,5.551115123125783e-17,0.0,234.35646057128903,240.0,-2.5396831035614014,-0.0,3701.2353515625,1.0,283.1469116210937,288.51806640625,286.1127624511719,286.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490083187818527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.686416506767273,0.2536370158195495,0.2338835746049881,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.8677473664283752,0.5263892412185669,0.6534640789031982,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.9990000128746032,0.9349129796028136,0.5649617910385132,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.7780886292457581,0.3746193051338196,0.360148161649704,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.6938163042068481,0.2616977989673614,1.2039918899536133,291.041259765625,291.1499938964844,288.8428039550781,285.482666015625,291.0409545898437,297.2542724609375,291.04132080078125,1.0,0.671130895614624,1.0,1.0,0.3048344552516937,1.0,-3.441427230834961,2.542386531829834,0.8990406394004822,1.7649112939834597,5.551115123125783e-17,5.551115123125783e-17,0.0,234.35646057128903,240.0,-2.5396831035614014,-0.0,3701.2353515625,1.0,283.1469116210937,288.51806640625,286.1127624511719,286.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490083187818527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.682235062122345,0.2519188523292541,0.2324963361024856,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8635470271110535,0.5244224667549133,0.6512758135795593,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.9990000128746032,0.935547173023224,0.5713309049606323,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.7740867137908936,0.3729190230369568,0.3587141036987304,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.6898944973945618,0.2602624595165252,1.1983423233032229,291.0442199707031,291.1499938964844,288.8099975585937,285.461669921875,291.045654296875,297.2345275878906,291.0443420410156,1.0,0.6722513437271118,1.0,1.0,0.3091447949409485,1.0,-3.436875581741333,2.525119066238404,0.9117563366889954,1.7487421035766602,5.551115123125783e-17,5.551115123125783e-17,0.0,237.6917419433593,243.0,2.617987632751465,-0.0,3709.640625,1.0,283.14678955078125,288.5180358886719,286.05206298828125,286.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486862897872924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.682235062122345,0.2519188523292541,0.2324963361024856,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8635470271110535,0.5244224667549133,0.6512758135795593,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.9990000128746032,0.935547173023224,0.5713309049606323,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.7740867137908936,0.3729190230369568,0.3587141036987304,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.6898944973945618,0.2602624595165252,1.1983423233032229,291.0442199707031,291.1499938964844,288.8099975585937,285.461669921875,291.045654296875,297.2345275878906,291.0443420410156,1.0,0.6722513437271118,1.0,1.0,0.3091447949409485,1.0,-3.436875581741333,2.525119066238404,0.9117563366889954,1.7487421035766602,5.551115123125783e-17,5.551115123125783e-17,0.0,237.6917419433593,243.0,2.617987632751465,-0.0,3709.640625,1.0,283.14678955078125,288.5180358886719,286.05206298828125,286.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486862897872924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.68015456199646,0.2510300874710083,0.231776550412178,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461730957031,0.8614816665649414,0.523405909538269,0.6501428484916687,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.9990000128746032,0.9357523918151855,0.5744761824607849,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461730957031,0.7721042633056641,0.3720300793647766,0.3579611182212829,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.6879366636276245,0.2595118582248688,1.1953693628311155,291.0461730957031,291.1499938964844,288.793701171875,285.451171875,291.0481262207031,297.22491455078125,291.0463256835937,1.0,0.6727588772773743,1.0,1.0,0.3112999498844147,1.0,-3.4342637062072754,2.516268730163574,0.9179948568344116,1.7405155897140503,5.551115123125783e-17,5.551115123125783e-17,0.0,239.3370513916016,243.0,4.145116806030273,-0.0,3712.884765625,1.0,283.146728515625,288.5180358886719,286.023193359375,286.0384521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485535204410553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6780779957771301,0.2501214742660522,0.2310393899679184,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.8594343066215515,0.5223660469055176,0.6489826440811157,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.9990000128746032,0.9358832836151124,0.5776036381721497,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.7701305747032166,0.3711152672767639,0.3571843206882477,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6859787106513977,0.2587399780750274,1.1923024654388428,291.0482482910156,291.1499938964844,288.7774353027344,285.44073486328125,291.0503845214844,297.2154235839844,291.0483703613281,1.0,0.6732358932495117,1.0,1.0,0.3134162425994873,1.0,-3.4314424991607666,2.5074050426483154,0.924037516117096,1.7323222160339355,5.551115123125783e-17,5.551115123125783e-17,0.0,240.97268676757807,246.0,5.058701038360596,-0.0,3715.55712890625,1.0,283.1466369628906,288.5180053710937,285.9952087402344,286.0099792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484325230121612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.6739257574081421,0.248238980770111,0.229508027434349,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.855379045009613,0.5202077627182007,0.6465696096420288,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.9990000128746032,0.9359033107757568,0.5838243365287781,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.7661970853805542,0.3692009449005127,0.3555528521537781,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.6820517182350159,0.257127583026886,1.185867190361023,291.052490234375,291.1499938964844,288.7449645996094,285.4198608398437,291.05499267578125,297.1967468261719,291.0526428222656,1.0,0.6741002202033997,1.0,1.0,0.3176487982273102,1.0,-3.4251484870910645,2.4892849922180176,0.9358635544776917,1.715688705444336,5.551115123125783e-17,5.551115123125783e-17,0.0,244.2240753173828,249.0,6.090513706207275,-0.0,3719.182861328125,1.0,283.1465148925781,288.5179748535156,285.9417724609375,285.9556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482145935297012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.6739257574081421,0.248238980770111,0.229508027434349,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.855379045009613,0.5202077627182007,0.6465696096420288,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.9990000128746032,0.9359033107757568,0.5838243365287781,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.7661970853805542,0.3692009449005127,0.3555528521537781,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.6820517182350159,0.257127583026886,1.185867190361023,291.052490234375,291.1499938964844,288.7449645996094,285.4198608398437,291.05499267578125,297.1967468261719,291.0526428222656,1.0,0.6741002202033997,1.0,1.0,0.3176487982273102,1.0,-3.4251484870910645,2.4892849922180176,0.9358635544776917,1.715688705444336,5.551115123125783e-17,5.551115123125783e-17,0.0,244.2240753173828,249.0,6.090513706207275,-0.0,3719.182861328125,1.0,283.1465148925781,288.5179748535156,285.9417724609375,285.9556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482145935297012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
