time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6697691082954407,0.2462674528360366,0.2278981953859329,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8513635396957397,0.5179395079612732,0.6440253853797913,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.935591757297516,0.5900174975395203,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.7622734308242798,0.3671706616878509,0.3538139164447784,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6781038045883179,0.2554215788841247,1.1790196895599363,291.0570373535156,291.1499938964844,288.7124938964844,285.39898681640625,291.0596923828125,297.1783447265625,291.0571594238281,1.0,0.6748500466346741,1.0,1.0,0.321881353855133,1.0,-3.417980909347534,2.4706263542175293,0.9473545551300048,1.6987117528915403,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4586181640625,237.0,6.628066062927246,-0.0,3720.5654296875,1.0,283.1463928222656,288.5179443359375,285.8914794921875,285.904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480216830968856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6697691082954407,0.2462674528360366,0.2278981953859329,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8513635396957397,0.5179395079612732,0.6440253853797913,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.935591757297516,0.5900174975395203,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.7622734308242798,0.3671706616878509,0.3538139164447784,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6781038045883179,0.2554215788841247,1.1790196895599363,291.0570373535156,291.1499938964844,288.7124938964844,285.39898681640625,291.0596923828125,297.1783447265625,291.0571594238281,1.0,0.6748500466346741,1.0,1.0,0.321881353855133,1.0,-3.417980909347534,2.4706263542175293,0.9473545551300048,1.6987117528915403,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4586181640625,237.0,6.628066062927246,-0.0,3720.5654296875,1.0,283.1463928222656,288.5179443359375,285.8914794921875,285.904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480216830968856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.6688230633735657,0.244180679321289,0.226004496216774,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.8512808680534363,0.515527606010437,0.6410646438598633,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.9990000128746032,0.9354506134986876,0.5874815583229065,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.7618845105171204,0.3649940490722656,0.3517497181892395,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.6774433851242065,0.2535943388938904,1.1707297563552856,291.05938720703125,291.1499938964844,288.679931640625,285.3781433105469,291.0600280761719,297.16217041015625,291.059326171875,1.0,0.6706893444061279,1.0,1.0,0.3256464898586273,1.0,-3.3974828720092773,2.4444897174835205,0.952993392944336,1.6774874925613403,5.551115123125783e-17,5.551115123125783e-17,0.0,245.08151245117188,240.0,3.965613842010498,-0.0,3657.138916015625,1.0,283.146240234375,288.5179138183594,285.8439636230469,285.8563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478274315595626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.6688230633735657,0.244180679321289,0.226004496216774,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.8512808680534363,0.515527606010437,0.6410646438598633,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.9990000128746032,0.9354506134986876,0.5874815583229065,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.7618845105171204,0.3649940490722656,0.3517497181892395,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.6774433851242065,0.2535943388938904,1.1707297563552856,291.05938720703125,291.1499938964844,288.679931640625,285.3781433105469,291.0600280761719,297.16217041015625,291.059326171875,1.0,0.6706893444061279,1.0,1.0,0.3256464898586273,1.0,-3.3974828720092773,2.4444897174835205,0.952993392944336,1.6774874925613403,5.551115123125783e-17,5.551115123125783e-17,0.0,245.08151245117188,240.0,3.965613842010498,-0.0,3657.138916015625,1.0,283.146240234375,288.5179138183594,285.8439636230469,285.8563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478274315595626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.6666821837425232,0.2420380115509033,0.2241087853908538,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.8497809171676636,0.513019859790802,0.6380534768104553,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.9990000128746032,0.935624897480011,0.5879282355308533,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.7601901888847351,0.362724632024765,0.3496486842632293,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.6755573153495789,0.2517143785953522,1.1624289751052856,291.06060791015625,291.1499938964844,288.6471252441406,285.3572998046875,291.0613708496094,297.149658203125,291.06060791015625,1.0,0.6685663461685181,1.0,1.0,0.3294116556644439,1.0,-3.3804309368133545,2.420898914337158,0.9595319032669068,1.6576170921325684,5.551115123125783e-17,5.551115123125783e-17,0.0,244.56106567382807,243.0,2.986268997192383,-0.0,3613.309814453125,1.0,283.1461181640625,288.51788330078125,285.79901123046875,285.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476164758205413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.6666821837425232,0.2420380115509033,0.2241087853908538,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.8497809171676636,0.513019859790802,0.6380534768104553,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.9990000128746032,0.935624897480011,0.5879282355308533,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.7601901888847351,0.362724632024765,0.3496486842632293,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.6755573153495789,0.2517143785953522,1.1624289751052856,291.06060791015625,291.1499938964844,288.6471252441406,285.3572998046875,291.0613708496094,297.149658203125,291.06060791015625,1.0,0.6685663461685181,1.0,1.0,0.3294116556644439,1.0,-3.3804309368133545,2.420898914337158,0.9595319032669068,1.6576170921325684,5.551115123125783e-17,5.551115123125783e-17,0.0,244.56106567382807,243.0,2.986268997192383,-0.0,3613.309814453125,1.0,283.1461181640625,288.51788330078125,285.79901123046875,285.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476164758205413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.6652209758758545,0.2409369200468063,0.2231599539518356,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.8485642671585083,0.5117237567901611,0.636530339717865,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.9990000128746032,0.9355356693267822,0.5891444683074951,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7589141726493835,0.3615479469299316,0.3485852777957916,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.674213171005249,0.2507469058036804,1.1582856178283691,291.06134033203125,291.1499938964844,288.630615234375,285.3468322753906,291.06207275390625,297.1430358886719,291.06134033203125,1.0,0.6678755283355713,1.0,1.0,0.3312942087650299,1.0,-3.373080253601074,2.409921884536743,0.9631584286689758,1.648300290107727,5.551115123125783e-17,5.551115123125783e-17,0.0,244.93161010742188,243.0,2.821777820587158,-0.0,3597.94677734375,1.0,283.14605712890625,288.5178527832031,285.7774353027344,285.7888488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475139111280441,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.663589596748352,0.2398125827312469,0.222200334072113,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.8471484780311584,0.5103967785835266,0.6349831223487854,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.9990000128746032,0.9353097081184388,0.5907823443412781,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.7574529051780701,0.3603400290012359,0.3475030362606048,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.672692596912384,0.2497565895318985,1.1540918350219729,291.06170654296875,291.1499938964844,288.614013671875,285.3363647460937,291.0618896484375,297.13604736328125,291.0616455078125,1.0,0.6673640608787537,1.0,1.0,0.3330678343772888,1.0,-3.3661184310913086,2.399554967880249,0.9665634632110596,1.6395105123519895,5.551115123125783e-17,5.551115123125783e-17,0.0,245.5662841796875,231.0,2.071366310119629,-0.0,3585.07666015625,1.0,283.1459655761719,288.517822265625,285.75640869140625,285.7675170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474117785692215,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.6630955934524536,0.2374674826860427,0.2200335562229156,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8477396368980408,0.5076196193695068,0.6315217018127441,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9990000128746032,0.9349620938301086,0.5862833261489868,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.7575948238372803,0.3577999174594879,0.3450543284416199,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.6725180149078369,0.2476755827665329,1.1444590091705322,291.0613098144531,291.1499938964844,288.5804138183594,285.3153686523437,291.0602722167969,297.123046875,291.0611572265625,1.0,0.6618891954421997,1.0,1.0,0.3366150557994842,1.0,-3.340390205383301,2.37104868888855,0.9693413972854614,1.6170570850372314,5.551115123125783e-17,5.551115123125783e-17,0.0,241.8393096923828,234.0,0.2243960201740265,-0.0,3503.2861328125,1.0,283.1458435058594,288.5177917480469,285.7158508300781,285.7264099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471958309412002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.6630955934524536,0.2374674826860427,0.2200335562229156,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8477396368980408,0.5076196193695068,0.6315217018127441,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9990000128746032,0.9349620938301086,0.5862833261489868,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.7575948238372803,0.3577999174594879,0.3450543284416199,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.6725180149078369,0.2476755827665329,1.1444590091705322,291.0613098144531,291.1499938964844,288.5804138183594,285.3153686523437,291.0602722167969,297.123046875,291.0611572265625,1.0,0.6618891954421997,1.0,1.0,0.3366150557994842,1.0,-3.340390205383301,2.37104868888855,0.9693413972854614,1.6170570850372314,5.551115123125783e-17,5.551115123125783e-17,0.0,241.8393096923828,234.0,0.2243960201740265,-0.0,3503.2861328125,1.0,283.1458435058594,288.5177917480469,285.7158508300781,285.7264099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471958309412002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6611350178718567,0.2350664287805557,0.2178813964128494,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.8465721011161804,0.5047465562820435,0.628031313419342,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.9990000128746032,0.934790313243866,0.5855594873428345,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.7561241984367371,0.3551633358001709,0.342582494020462,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6708261370658875,0.2455383688211441,1.1348872184753418,291.0602722167969,291.1499938964844,288.5462951660156,285.2942810058594,291.0594482421875,297.1126403808594,291.0601501464844,1.0,0.6588461399078369,1.0,1.0,0.3401622474193573,1.0,-3.319204568862915,2.3457629680633545,0.9734417796134948,1.5964031219482422,5.551115123125783e-17,5.551115123125783e-17,0.0,240.477767944336,237.0,-0.3646829426288605,-0.0,3446.453369140625,1.0,283.14569091796875,288.51776123046875,285.6771545410156,285.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469726264476776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6611350178718567,0.2350664287805557,0.2178813964128494,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.8465721011161804,0.5047465562820435,0.628031313419342,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.9990000128746032,0.934790313243866,0.5855594873428345,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.7561241984367371,0.3551633358001709,0.342582494020462,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6708261370658875,0.2455383688211441,1.1348872184753418,291.0602722167969,291.1499938964844,288.5462951660156,285.2942810058594,291.0594482421875,297.1126403808594,291.0601501464844,1.0,0.6588461399078369,1.0,1.0,0.3401622474193573,1.0,-3.319204568862915,2.3457629680633545,0.9734417796134948,1.5964031219482422,5.551115123125783e-17,5.551115123125783e-17,0.0,240.477767944336,237.0,-0.3646829426288605,-0.0,3446.453369140625,1.0,283.14569091796875,288.51776123046875,285.6771545410156,285.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469726264476776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6580529808998108,0.2325820624828338,0.2157262414693832,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.8440507650375366,0.5017583966255188,0.6244956254959106,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9990000128746032,0.9340367913246156,0.5877390503883362,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.7534145712852478,0.3524100482463836,0.3400746881961822,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6679689884185791,0.2433198392391204,1.1253135204315186,291.059326171875,291.1499938964844,288.5115051269531,285.2730407714844,291.058349609375,297.1003723144531,291.0592041015625,1.0,0.6569686532020569,1.0,1.0,0.3437293469905853,1.0,-3.301431894302368,2.32277774810791,0.9786540865898132,1.577420353889465,5.551115123125783e-17,5.551115123125783e-17,0.0,240.94834899902344,240.0,-0.6993841528892517,-0.0,3408.31884765625,1.0,283.14556884765625,288.5177307128906,285.64013671875,285.6498107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467563062906265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6580529808998108,0.2325820624828338,0.2157262414693832,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.8440507650375366,0.5017583966255188,0.6244956254959106,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9990000128746032,0.9340367913246156,0.5877390503883362,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.7534145712852478,0.3524100482463836,0.3400746881961822,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6679689884185791,0.2433198392391204,1.1253135204315186,291.059326171875,291.1499938964844,288.5115051269531,285.2730407714844,291.058349609375,297.1003723144531,291.0592041015625,1.0,0.6569686532020569,1.0,1.0,0.3437293469905853,1.0,-3.301431894302368,2.32277774810791,0.9786540865898132,1.577420353889465,5.551115123125783e-17,5.551115123125783e-17,0.0,240.94834899902344,240.0,-0.6993841528892517,-0.0,3408.31884765625,1.0,283.14556884765625,288.5177307128906,285.64013671875,285.6498107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467563062906265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.6543214917182922,0.2300022095441818,0.2135233730077743,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.840752124786377,0.4986452758312225,0.6208588480949402,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.9990000128746032,0.9326751232147216,0.5915881395339966,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.7499879598617554,0.3495302200317383,0.3374871611595154,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.6644237637519836,0.2410021275281906,1.1154907941818235,291.05780029296875,291.1499938964844,288.4759216308594,285.2516174316406,291.0564880371094,297.0862121582031,291.05767822265625,1.0,0.6557987332344055,1.0,1.0,0.3472964465618133,1.0,-3.285122394561768,2.3008644580841064,0.9842578172683716,1.5591996908187866,5.551115123125783e-17,5.551115123125783e-17,0.0,242.45944213867188,228.0,-1.4163541793823242,-0.0,3379.66259765625,1.0,283.1454467773437,288.5177001953125,285.6046447753906,285.6139221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465414315462112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.6543214917182922,0.2300022095441818,0.2135233730077743,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.840752124786377,0.4986452758312225,0.6208588480949402,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.9990000128746032,0.9326751232147216,0.5915881395339966,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.7499879598617554,0.3495302200317383,0.3374871611595154,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.6644237637519836,0.2410021275281906,1.1154907941818235,291.05780029296875,291.1499938964844,288.4759216308594,285.2516174316406,291.0564880371094,297.0862121582031,291.05767822265625,1.0,0.6557987332344055,1.0,1.0,0.3472964465618133,1.0,-3.285122394561768,2.3008644580841064,0.9842578172683716,1.5591996908187866,5.551115123125783e-17,5.551115123125783e-17,0.0,242.45944213867188,228.0,-1.4163541793823242,-0.0,3379.66259765625,1.0,283.1454467773437,288.5177001953125,285.6046447753906,285.6139221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465414315462112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.6534503102302551,0.2286645025014877,0.2123215794563293,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.8403558731079102,0.4970294535160064,0.6188903450965881,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9318854212760924,0.5905946493148804,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7493866682052612,0.3480302095413208,0.3360770046710968,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.6636896133422852,0.2397921532392501,1.1100674867630005,291.0569152832031,291.1499938964844,288.45782470703125,285.2408447265625,291.05487060546875,297.078857421875,291.05670166015625,1.0,0.6533730030059814,1.0,1.0,0.3490799963474273,1.0,-3.2724592685699463,2.2869670391082764,0.9854921102523804,1.5483410358428955,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3432464599609,228.0,-1.9604114294052124,-0.0,3344.780029296875,1.0,283.1453552246094,288.5176696777344,285.58740234375,285.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146432340145111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.6531643271446228,0.2273040264844894,0.2110546827316284,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.8407092094421387,0.4953807890415191,0.6168224215507507,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9990000128746032,0.9312582015991212,0.5878371596336365,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7494451403617859,0.3464969992637634,0.3345894813537597,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.6635690927505493,0.2385560423135757,1.1043044328689575,291.0556945800781,291.1499938964844,288.439453125,285.2300109863281,291.0535888671875,297.0726623535156,291.0555114746094,1.0,0.6501968502998352,1.0,1.0,0.350929707288742,1.0,-3.256993293762207,2.2711026668548584,0.9858905076980592,1.5360249280929563,5.551115123125783e-17,5.551115123125783e-17,0.0,239.0845947265625,216.0,-2.344775438308716,-0.0,3297.53173828125,1.0,283.1452941894531,288.5176696777344,285.5704650878906,285.57940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463206112384796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6537393927574158,0.2245376110076904,0.2084024548530578,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.8428955674171448,0.492005705833435,0.6124867796897888,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.9990000128746032,0.9305500388145448,0.5789303779602051,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.7508556842803955,0.3433515429496765,0.3314592242240906,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6645357012748718,0.23603256046772,1.092154026031494,291.05352783203125,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0639343261719,291.0533142089844,1.0,0.6420866250991821,1.0,1.0,0.3546290993690491,1.0,-3.2207159996032715,2.2360239028930664,0.98469215631485,1.509199857711792,5.551115123125783e-17,5.551115123125783e-17,0.0,232.43898010253903,219.0,-2.5415608882904053,-0.0,3180.842529296875,1.0,283.1451721191406,288.51763916015625,285.5374755859375,285.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460991948843002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6537393927574158,0.2245376110076904,0.2084024548530578,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.8428955674171448,0.492005705833435,0.6124867796897888,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.9990000128746032,0.9305500388145448,0.5789303779602051,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.7508556842803955,0.3433515429496765,0.3314592242240906,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6645357012748718,0.23603256046772,1.092154026031494,291.05352783203125,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0639343261719,291.0533142089844,1.0,0.6420866250991821,1.0,1.0,0.3546290993690491,1.0,-3.2207159996032715,2.2360239028930664,0.98469215631485,1.509199857711792,5.551115123125783e-17,5.551115123125783e-17,0.0,232.43898010253903,219.0,-2.5415608882904053,-0.0,3180.842529296875,1.0,283.1451721191406,288.51763916015625,285.5374755859375,285.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460991948843002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6522900462150574,0.2217424511909485,0.2058376222848892,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8425667881965637,0.4885611832141876,0.6082186698913574,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.9990000128746032,0.9299997091293336,0.5756043791770935,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7499966621398926,0.340136855840683,0.3283807039260864,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6633807420730591,0.2334828376770019,1.0804367065429688,291.0513610839844,291.1499938964844,288.3634338378906,285.1861267089844,291.04949951171875,297.0574035644531,291.0511779785156,1.0,0.6372023820877075,1.0,1.0,0.3583284914493561,1.0,-3.191878318786621,2.206038475036621,0.9858399033546448,1.4855347871780396,5.551115123125783e-17,5.551115123125783e-17,0.0,229.3216857910156,222.0,-2.284830331802368,-0.0,3101.5244140625,1.0,283.14501953125,288.5176086425781,285.50555419921875,285.513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458855718374252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6522900462150574,0.2217424511909485,0.2058376222848892,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8425667881965637,0.4885611832141876,0.6082186698913574,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.9990000128746032,0.9299997091293336,0.5756043791770935,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7499966621398926,0.340136855840683,0.3283807039260864,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6633807420730591,0.2334828376770019,1.0804367065429688,291.0513610839844,291.1499938964844,288.3634338378906,285.1861267089844,291.04949951171875,297.0574035644531,291.0511779785156,1.0,0.6372023820877075,1.0,1.0,0.3583284914493561,1.0,-3.191878318786621,2.206038475036621,0.9858399033546448,1.4855347871780396,5.551115123125783e-17,5.551115123125783e-17,0.0,229.3216857910156,222.0,-2.284830331802368,-0.0,3101.5244140625,1.0,283.14501953125,288.5176086425781,285.50555419921875,285.513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458855718374252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.6493818759918213,0.2188787758350372,0.2033047378063202,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.8404157757759094,0.4850171506404876,0.6039532423019409,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9287701845169068,0.5762102007865906,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7474982142448425,0.3368286192417145,0.3253074586391449,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.6606932282447815,0.2308687716722488,1.0689029693603516,291.050048828125,291.1499938964844,288.3236389160156,285.1637268066406,291.04864501953125,297.0477905273437,291.0499267578125,1.0,0.6340224742889404,1.0,1.0,0.3622555732727051,1.0,-3.168049097061157,2.17879056930542,0.9892584681510924,1.4636276960372925,5.551115123125783e-17,5.551115123125783e-17,0.0,228.65684509277344,225.0,-1.4897063970565796,-0.0,3047.21728515625,1.0,283.1448974609375,288.517578125,285.4745788574219,285.4826965332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456869691610336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.6493818759918213,0.2188787758350372,0.2033047378063202,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.8404157757759094,0.4850171506404876,0.6039532423019409,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9287701845169068,0.5762102007865906,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7474982142448425,0.3368286192417145,0.3253074586391449,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.6606932282447815,0.2308687716722488,1.0689029693603516,291.050048828125,291.1499938964844,288.3236389160156,285.1637268066406,291.04864501953125,297.0477905273437,291.0499267578125,1.0,0.6340224742889404,1.0,1.0,0.3622555732727051,1.0,-3.168049097061157,2.17879056930542,0.9892584681510924,1.4636276960372925,5.551115123125783e-17,5.551115123125783e-17,0.0,228.65684509277344,225.0,-1.4897063970565796,-0.0,3047.21728515625,1.0,283.1448974609375,288.517578125,285.4745788574219,285.4826965332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456869691610336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6456089615821838,0.2159316837787628,0.2007486522197723,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8371795415878296,0.4813620746135711,0.5996220707893372,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.9990000128746032,0.9268361330032348,0.579143762588501,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.7440322041511536,0.3334260880947113,0.3221983313560486,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6570842266082764,0.2281687706708908,1.0572487115859983,291.0483093261719,291.1499938964844,288.2825012207031,285.1410522460937,291.0466003417969,297.0353698730469,291.0481262207031,1.0,0.631902813911438,1.0,1.0,0.3661826550960541,1.0,-3.1467442512512207,2.1533143520355225,0.9934297800064088,1.4429510831832886,5.551115123125783e-17,5.551115123125783e-17,0.0,229.42518615722656,228.0,-1.90480387210846,-0.0,3006.54638671875,1.0,283.1447448730469,288.5175170898437,285.44439697265625,285.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454956084489822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6456089615821838,0.2159316837787628,0.2007486522197723,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8371795415878296,0.4813620746135711,0.5996220707893372,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.9990000128746032,0.9268361330032348,0.579143762588501,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.7440322041511536,0.3334260880947113,0.3221983313560486,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6570842266082764,0.2281687706708908,1.0572487115859983,291.0483093261719,291.1499938964844,288.2825012207031,285.1410522460937,291.0466003417969,297.0353698730469,291.0481262207031,1.0,0.631902813911438,1.0,1.0,0.3661826550960541,1.0,-3.1467442512512207,2.1533143520355225,0.9934297800064088,1.4429510831832886,5.551115123125783e-17,5.551115123125783e-17,0.0,229.42518615722656,228.0,-1.90480387210846,-0.0,3006.54638671875,1.0,283.1447448730469,288.5175170898437,285.44439697265625,285.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454956084489822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6435019373893738,0.214423269033432,0.1994528919458389,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8352799415588379,0.4794884920120239,0.5974189043045044,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9256126284599304,0.581220269203186,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7420492768287659,0.3316829800605774,0.320619523525238,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6550413370132446,0.2267818301916122,1.0513250827789309,291.04705810546875,291.1499938964844,288.26141357421875,285.1295471191406,291.0450744628906,297.0283508300781,291.046875,1.0,0.6311076879501343,1.0,1.0,0.3681462109088897,1.0,-3.136624813079834,2.1409783363342285,0.9956465363502502,1.4329017400741575,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1845092773437,228.0,-2.4148483276367188,-0.0,2989.490966796875,1.0,283.1446838378906,288.5175170898437,285.4295654296875,285.4374084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453972905874252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6413000226020813,0.2128927260637283,0.1981432139873504,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.8332553505897522,0.47758549451828,0.5951880812644958,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.9990000128746032,0.9242383241653442,0.5835713744163513,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.739955723285675,0.3299119770526886,0.319021075963974,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6528951525688171,0.2253710925579071,1.0453250408172607,291.0457763671875,291.1499938964844,288.23992919921875,285.11798095703125,291.0438232421875,297.02099609375,291.0456237792969,1.0,0.6304253935813904,1.0,1.0,0.3701910972595215,1.0,-3.126677989959717,2.12856674194336,0.9981111884117126,1.4227415323257446,5.551115123125783e-17,5.551115123125783e-17,0.0,231.1136779785156,216.0,-2.6212193965911865,-0.0,2973.78271484375,1.0,283.1446228027344,288.5174865722656,285.4149169921875,285.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452970504760742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.6394846439361572,0.2097494006156921,0.195281907916069,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.8326238393783569,0.4736717641353607,0.5903682708740234,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9990000128746032,0.921576201915741,0.5802562832832336,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.7387480139732361,0.3262632489204407,0.3155499398708343,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.6513583660125732,0.2224577814340591,1.032081961631775,291.04296875,291.1499938964844,288.19580078125,285.0945129394531,291.0399169921875,297.0074462890625,291.0426940917969,1.0,0.6244181990623474,1.0,1.0,0.3742808699607849,1.0,-3.0947186946868896,2.0961291790008545,0.9985893368721008,1.397736668586731,5.551115123125783e-17,5.551115123125783e-17,0.0,227.9186553955078,219.0,-3.589472770690918,-0.0,2891.2099609375,1.0,283.1445007324219,288.5174560546875,285.38604736328125,285.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145092025399208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.6394846439361572,0.2097494006156921,0.195281907916069,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.8326238393783569,0.4736717641353607,0.5903682708740234,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9990000128746032,0.921576201915741,0.5802562832832336,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.7387480139732361,0.3262632489204407,0.3155499398708343,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.6513583660125732,0.2224577814340591,1.032081961631775,291.04296875,291.1499938964844,288.19580078125,285.0945129394531,291.0399169921875,297.0074462890625,291.0426940917969,1.0,0.6244181990623474,1.0,1.0,0.3742808699607849,1.0,-3.0947186946868896,2.0961291790008545,0.9985893368721008,1.397736668586731,5.551115123125783e-17,5.551115123125783e-17,0.0,227.9186553955078,219.0,-3.589472770690918,-0.0,2891.2099609375,1.0,283.1445007324219,288.5174560546875,285.38604736328125,285.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145092025399208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.6364893913269043,0.0,0.1924404799938202,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.8304644823074341,0.0,0.585526168346405,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.9990000128746032,0.0,0.5803214311599731,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.7361804842948914,0.0,0.3120650947093963,296.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.6485621333122253,0.0,1.0188924074172974,291.0391845703125,294.1499938964844,288.1499938964844,285.0706481933594,291.0361633300781,296.99658203125,291.0389404296875,0.0,0.0,1.0,1.0,0.3783706426620483,1.0,-3.066843748092652,2.066577672958374,1.0002659559249878,1.374330997467041,0.0,0.0,0.0,226.8111572265625,60.0,-4.276461124420166,-0.0,2829.174560546875,0.0,283.14434814453125,288.5174255371094,285.357666015625,285.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.6364893913269043,0.0,0.1924404799938202,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.8304644823074341,0.0,0.585526168346405,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.9990000128746032,0.0,0.5803214311599731,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.7361804842948914,0.0,0.3120650947093963,296.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.6485621333122253,0.0,1.0188924074172974,291.0391845703125,294.1499938964844,288.1499938964844,285.0706481933594,291.0361633300781,296.99658203125,291.0389404296875,0.0,0.0,1.0,1.0,0.3783706426620483,1.0,-3.066843748092652,2.066577672958374,1.0002659559249878,1.374330997467041,0.0,0.0,0.0,226.8111572265625,60.0,-4.276461124420166,-0.0,2829.174560546875,0.0,283.14434814453125,288.5174255371094,285.357666015625,285.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
