time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0005879515665583,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0008048881427384,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0004572983889374,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0006191437132656,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0029369406402111,291.22998046875,294.1499938964844,288.1054992675781,285.04718017578125,290.5419616699219,295.8168029785156,291.1213684082031,0.0,0.0,0.628296971321106,0.628296971321106,0.6094321608543396,1.0,-0.0095501318573951,0.0087807858362793,0.0007693463703617,-0.0107517791911959,0.0,0.0,0.0,-0.0503645800054073,60.0,4.640195846557617,-0.0,-2.677136990314466e-06,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.636987128543815e-28,1.0821757987053102e-27,8.484260369185626e-32,-8.065787694987207e-18,-8.063582431474139e-18,-2.2056754877855144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0007740550208836,297.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.000976173847448,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.000554614525754,297.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0012180882040411,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0040790289640426,291.2315673828125,294.1499938964844,288.1020202636719,285.0453186035156,290.5152282714844,295.7133483886719,291.11798095703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.627022385597229,1.0,-0.0088569084182381,0.0081866392865777,0.0006702697719447,-0.0111021138727664,0.0,0.0,0.0,-0.0469970926642417,60.0,1.60896098613739,-0.0,-5.345288172975415e-06,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4252084745600136e-30,8.912879534262398e-30,3.2347624561332186e-33,5.18469239245633e-18,5.181042871593745e-18,3.649483300183095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0001147765578934,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0001919657370308,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0001428483665222,297.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001326811470789,297.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0005795630859211,291.232421875,294.1499938964844,288.0771179199219,285.0317687988281,290.4329528808594,294.7874755859375,291.1039123535156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513482570648193,1.0,-0.0013414239510893,0.0030299054924398,-0.0016884814249351,-0.0149053549394011,0.0,0.0,0.0,-0.0090332524850964,60.0,-4.8012518882751465,-0.0,-1.2267729232462446e-07,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.248389852424356e-41,-8.835467077260837e-41,-1.9098296770282927e-41,2.4049472555380168e-21,1.9518433230375404e-21,4.531039829875743e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.527496149530634e-05,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0001311113446718,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.515299512306228e-05,297.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0001005610974971,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0004760404117405,291.2326354980469,294.1499938964844,288.0516052246094,285.0177001953125,290.4097595214844,293.8519592285156,291.0986022949219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756741285324097,1.0,-0.0010177526855841,0.0007575894705951,0.0002601631858851,-0.0170914642512798,0.0,0.0,0.0,-0.0081447968259453,60.0,-3.252702236175537,-0.0,-7.061778006800523e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.424495424226857e-21,1.7479330026752406e-21,1.676562623500008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.487589704804122e-05,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.0001298857532674,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.37979935365729e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.991049591917545e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0004739255236927,291.2328186035156,294.1499938964844,288.0255126953125,285.0030517578125,290.3883972167969,293.04058837890625,291.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112728923559,3.3979585367660554e-08,0.0010112390154972,-0.017824862152338,0.0,0.0,0.0,-0.0083661153912544,60.0,-2.5335233211517334,-0.0,-6.971060884097825e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475242227792775e-21,1.7377834804033436e-21,1.737458949337823e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.4867886218708e-05,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0001298718125326,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,7.378720329143107e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.990105172619224e-05,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.000473884952953,291.2330017089844,294.1499938964844,287.9989013671875,284.9879455566406,290.36700439453125,292.3394470214844,291.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.282442331314087,-0.0,-6.969722932126389e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475468813888303e-21,1.7377376381184194e-21,1.737730973821492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.485462214797737e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001298535935347,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,7.377677684416994e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.988706005970016e-05,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004738187126349,291.2333068847656,294.1499938964844,287.9441223144531,284.95623779296875,290.3241271972656,291.2073669433594,291.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1832759380340576,-0.0,-6.967727017581637e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4754732567529206e-21,1.737736628376461e-21,1.737736628376461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.485462214797737e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001298535935347,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,7.377677684416994e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.988706005970016e-05,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004738187126349,291.2333068847656,294.1499938964844,287.9441223144531,284.95623779296875,290.3241271972656,291.2073669433594,291.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1832759380340576,-0.0,-6.967727017581637e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4754732567529206e-21,1.737736628376461e-21,1.737736628376461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.484067413723096e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0001298344723181,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,7.376591383945197e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.987236262531952e-05,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0004737490380648,291.23358154296875,294.1499938964844,287.88751220703125,284.9227600097656,290.281005859375,290.3564453125,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204570770263672,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.484067413723096e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0001298344723181,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,7.376591383945197e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.987236262531952e-05,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0004737490380648,291.23358154296875,294.1499938964844,287.88751220703125,284.9227600097656,290.281005859375,290.3564453125,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204570770263672,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.482599125476554e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0001298143615713,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,7.375448331004009e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.985689393943176e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0004736756673082,291.2337951660156,294.1499938964844,287.8291931152344,284.8876953125,290.2376403808594,289.7121887207031,291.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24114727973938,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.482599125476554e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0001298143615713,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,7.375448331004009e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.985689393943176e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0004736756673082,291.2337951660156,294.1499938964844,287.8291931152344,284.8876953125,290.2376403808594,289.7121887207031,291.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24114727973938,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.481482993578538e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001297990820603,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,7.374579581664875e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.984513599192724e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0004736199334729,291.2339172363281,294.1499938964844,287.78582763671875,284.8612976074219,290.2059020996094,289.3415832519531,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104851098731,7.090120490715891e-09,0.0010104780085384,-0.0176268722862005,0.0,0.0,0.0,-0.008327692747116,60.0,-2.269643545150757,-0.0,-6.961764853485874e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.481055167270824e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0001297932176385,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,7.374246342806146e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.984063217416406e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0004735985712613,291.2339782714844,294.1499938964844,287.7694396972656,284.8512268066406,290.1940002441406,289.2202453613281,291.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.0010104316752403,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280489444732666,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.480254084337504e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001297822454944,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,7.37362279323861e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.98321920633316e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0004735585534945,291.2340393066406,294.1499938964844,287.73907470703125,284.83251953125,290.17205810546875,289.0181884765625,291.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300598621368408,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.479433356318624e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0001297709968639,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,7.372983964160085e-05,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.982354822568595e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0004735175461973,291.2341003417969,294.1499938964844,287.7084045410156,284.8135070800781,290.1500549316406,288.84002685546875,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320923328399658,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.477730054641142e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001297476701438,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.37165828468278e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.980559843825176e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0004734324757009,291.2341613769531,294.1499938964844,287.64630126953125,284.7747497558594,290.1058044433594,288.5423583984375,291.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3621175289154053,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.477730054641142e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001297476701438,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.37165828468278e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.980559843825176e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0004734324757009,291.2341613769531,294.1499938964844,287.64630126953125,284.7747497558594,290.1058044433594,288.5423583984375,291.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3621175289154053,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.475941624259576e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0001297231792705,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,7.370266393991187e-05,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.978676098398864e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0004733431269414,291.2342224121094,294.1499938964844,287.5833435058594,284.735107421875,290.0612487792969,288.3055725097656,291.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403913736343384,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.475941624259576e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0001297231792705,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,7.370266393991187e-05,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.978676098398864e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0004733431269414,291.2342224121094,294.1499938964844,287.5833435058594,284.735107421875,290.0612487792969,288.3055725097656,291.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403913736343384,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.47406588238664e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001296974805882,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,7.36880610929802e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.976700675906612e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,0.0004732494417112,291.2342224121094,294.1499938964844,287.51971435546875,284.6947937011719,290.016357421875,288.11358642578125,291.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446176528930664,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.47406588238664e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001296974805882,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,7.36880610929802e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.976700675906612e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,0.0004732494417112,291.2342224121094,294.1499938964844,287.51971435546875,284.6947937011719,290.016357421875,288.11358642578125,291.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446176528930664,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.472100646235047e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.000129670559545,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,7.367275975411758e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.974629938369616e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,0.0004731512453872,291.23419189453125,294.1499938964844,287.4555969238281,284.6539611816406,289.9711303710937,287.9547119140625,291.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488771677017212,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.472100646235047e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.000129670559545,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,7.367275975411758e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.974629938369616e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,0.0004731512453872,291.23419189453125,294.1499938964844,287.4555969238281,284.6539611816406,289.9711303710937,287.9547119140625,291.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488771677017212,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.471084194956347e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0001296566333621,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,7.366485078819096e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.973558917408808e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0004731004592031,291.2341613769531,294.1499938964844,287.4234313964844,284.6333923339844,289.9483947753906,287.8848876953125,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5101518630981445,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.47004446061328e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.000129642401589,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.365675992332399e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.972464613383636e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0004730485670734,291.2341003417969,294.1499938964844,287.3912353515625,284.6127624511719,289.92559814453125,287.8202819824219,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531564235687256,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.46789950830862e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,0.0001296130212722,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,7.364006160059944e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.97020470094867e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004729414067696,291.2339782714844,294.1499938964844,287.3268127441406,284.5714416503906,289.87969970703125,287.70391845703125,291.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574418306350708,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.46789950830862e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,0.0001296130212722,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,7.364006160059944e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.97020470094867e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004729414067696,291.2339782714844,294.1499938964844,287.3268127441406,284.5714416503906,289.87969970703125,287.70391845703125,291.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574418306350708,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.465667244512588e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0001295824622502,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,7.362269388977438e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.967853839043528e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0004728298808913,291.2338256835937,294.1499938964844,287.26251220703125,284.5301818847656,289.83349609375,287.6009826660156,291.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6171977519989014,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.465667244512588e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0001295824622502,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,7.362269388977438e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.967853839043528e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0004728298808913,291.2338256835937,294.1499938964844,287.26251220703125,284.5301818847656,289.83349609375,287.6009826660156,291.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6171977519989014,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.463353489991276e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0001295507536269,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,7.360467861872166e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.965415665647016e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.0004727142804767,291.233642578125,294.1499938964844,287.19854736328125,284.4891052246094,289.7869873046875,287.5081787109375,291.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659766912460327,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.463353489991276e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0001295507536269,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,7.360467861872166e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.965415665647016e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.0004727142804767,291.233642578125,294.1499938964844,287.19854736328125,284.4891052246094,289.7869873046875,287.5081787109375,291.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659766912460327,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.460961882723495e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0001295180118177,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,7.35860739951022e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,9.962897456716746e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0004725948383565,291.2334289550781,294.1499938964844,287.1351013183594,284.44842529296875,289.7402038574219,287.4229736328125,291.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701989889144897,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.460961882723495e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0001295180118177,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,7.35860739951022e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,9.962897456716746e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0004725948383565,291.2334289550781,294.1499938964844,287.1351013183594,284.44842529296875,289.7402038574219,287.4229736328125,291.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701989889144897,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.45973370107822e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0001295011898037,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,7.357651338679716e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.961603791452944e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0004725334874819,291.2332763671875,294.1499938964844,287.1036376953125,284.4283142089844,289.7166748046875,287.3826904296875,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7229278087615967,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.458477870794012e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0001294839894399,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,7.356674177572131e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.960281022358686e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0004724707687273,291.233154296875,294.1499938964844,287.0723876953125,284.4083557128906,289.693115234375,287.3436584472656,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743726253509521,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.45587016758509e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001294482790399,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,7.354644912993535e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,9.95753362076357e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0004723404708784,291.2328491210937,294.1499938964844,287.0106201171875,284.3690490722656,289.6457824707031,287.2688903808594,291.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7848308086395264,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.45587016758509e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001294482790399,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,7.354644912993535e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,9.95753362076357e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0004723404708784,291.2328491210937,294.1499938964844,287.0106201171875,284.3690490722656,289.6457824707031,287.2688903808594,291.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7848308086395264,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.453117672819644e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.0001294105895794,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,7.35250287107192e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.95463487925008e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004722029843833,291.2325439453125,294.1499938964844,286.95001220703125,284.3306884765625,289.59820556640625,287.19781494140625,291.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8251569271087646,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
