time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.453117672819644e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.0001294105895794,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,7.35250287107192e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.95463487925008e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004722029843833,291.2325439453125,294.1499938964844,286.95001220703125,284.3306884765625,289.59820556640625,287.19781494140625,291.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8251569271087646,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.450213110540062e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001293708191951,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,7.350242958636954e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.951576066669075e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0004720579017885,291.232177734375,294.1499938964844,286.89068603515625,284.29345703125,289.5504150390625,287.1298217773437,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8645615577697754,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.450213110540062e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001293708191951,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,7.350242958636954e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.951576066669075e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0004720579017885,291.232177734375,294.1499938964844,286.89068603515625,284.29345703125,289.5504150390625,287.1298217773437,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8645615577697754,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.447161573916674e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0001293290260946,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.347868813667446e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.94836154859513e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0004719054559245,291.2317810058594,294.1499938964844,286.8329467773437,284.257568359375,289.5024719238281,287.0644836425781,291.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902904510498047,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.447161573916674e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0001293290260946,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.347868813667446e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.94836154859513e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0004719054559245,291.2317810058594,294.1499938964844,286.8329467773437,284.257568359375,289.5024719238281,287.0644836425781,291.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902904510498047,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.44558414630592e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0001293074310524,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,7.346641359617934e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,9.946700447471812e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0004718266718555,291.2315673828125,294.1499938964844,286.8046875,284.2401733398437,289.4784240722656,287.0327453613281,291.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9216346740722656,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.443976159673184e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001292854140046,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,7.345390622504056e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.945007332134992e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0004717463452834,291.2313537597656,294.1499938964844,286.7768859863281,284.2231750488281,289.454345703125,287.0015869140625,291.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.940048933029175,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.440682333661245e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0001292403030674,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,7.342827302636579e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.941537427948788e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004715818213298,291.2308959960937,294.1499938964844,286.7228088378906,284.1905212402344,289.4061584472656,286.94091796875,291.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9758641719818115,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.440682333661245e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0001292403030674,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,7.342827302636579e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.941537427948788e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004715818213298,291.2308959960937,294.1499938964844,286.7228088378906,284.1905212402344,289.4061584472656,286.94091796875,291.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9758641719818115,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.437311382498592e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0001291941443923,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,7.340204319916666e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.937987488228828e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0004714134265668,291.2304077148437,294.1499938964844,286.6708374023437,284.15972900390625,289.3578796386719,286.8824768066406,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010218858718872,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.437311382498592e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0001291941443923,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,7.340204319916666e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.937987488228828e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0004714134265668,291.2304077148437,294.1499938964844,286.6708374023437,284.15972900390625,289.3578796386719,286.8824768066406,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010218858718872,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.433901141164824e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,0.0001291474618483,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.337551505770534e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.934396075550468e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0004712430818472,291.2299194335937,294.1499938964844,286.6211853027344,284.1309814453125,289.3095703125,286.82623291015625,291.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042987108230591,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.433901141164824e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,0.0001291474618483,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.337551505770534e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.934396075550468e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0004712430818472,291.2299194335937,294.1499938964844,286.6211853027344,284.1309814453125,289.3095703125,286.82623291015625,291.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042987108230591,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.430495993001388e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.00012910082296,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,7.334901602007449e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.930809028446674e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004710729699581,291.2293701171875,294.1499938964844,286.5740966796875,284.10455322265625,289.2612609863281,286.772216796875,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.074045181274414,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.430495993001388e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.00012910082296,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,7.334901602007449e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.930809028446674e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004710729699581,291.2293701171875,294.1499938964844,286.5740966796875,284.10455322265625,289.2612609863281,286.772216796875,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.074045181274414,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.42880942602642e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001290777290705,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,7.333589746849611e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,9.929032967193052e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0004709887434728,291.2290954589844,294.1499938964844,286.55157470703125,284.0922241210937,289.2371520996094,286.7460632324219,291.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088893413543701,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.42714250413701e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0001290548971155,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,7.332292443607002e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.92727727862075e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.00047090544831,291.2287902832031,294.1499938964844,286.5297241210937,284.0805358886719,289.2130432128906,286.7204895019531,291.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103269338607788,-0.0,-6.881410996584236e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.42389015108347e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001290103682549,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,7.32976186554879e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.923851757775992e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0004707429907284,291.2281799316406,294.1499938964844,286.4883117675781,284.0591735839844,289.1649169921875,286.671142578125,291.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.13054633140564,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.42389015108347e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001290103682549,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,7.32976186554879e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.923851757775992e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0004707429907284,291.2281799316406,294.1499938964844,286.4883117675781,284.0591735839844,289.1649169921875,286.671142578125,291.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.13054633140564,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.420792775927112e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0001289679639739,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,7.327352068386972e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.920589945977554e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0004705882747657,291.2275695800781,294.1499938964844,286.45001220703125,284.0406494140625,289.1169738769531,286.6242980957031,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265908067933205e-09,0.0010039490880444,-0.0156268868595361,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.1557626724243164,-0.0,-6.872081570463706e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.420792775927112e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0001289679639739,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,7.327352068386972e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.920589945977554e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0004705882747657,291.2275695800781,294.1499938964844,286.45001220703125,284.0406494140625,289.1169738769531,286.6242980957031,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265908067933205e-09,0.0010039490880444,-0.0156268868595361,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.1557626724243164,-0.0,-6.872081570463706e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.41801190492697e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0001289298816118,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,7.325188198592514e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.917660645442083e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0004704493330791,291.2269287109375,294.1499938964844,286.413330078125,284.0235595703125,289.0692443847656,286.5799255371094,291.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179260969161988,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.41801190492697e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0001289298816118,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,7.325188198592514e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.917660645442083e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0004704493330791,291.2269287109375,294.1499938964844,286.413330078125,284.0235595703125,289.0692443847656,286.5799255371094,291.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179260969161988,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.415701060788706e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0001288982311962,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,7.323390309466049e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.91522683762014e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0004703339363913,291.22625732421875,294.1499938964844,286.3766784667969,284.00640869140625,289.0216979980469,286.5375671386719,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202337741851806,-0.0,-6.864593871114266e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.415701060788706e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0001288982311962,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,7.323390309466049e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.91522683762014e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0004703339363913,291.22625732421875,294.1499938964844,286.3766784667969,284.00640869140625,289.0216979980469,286.5375671386719,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202337741851806,-0.0,-6.864593871114266e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.414721716893836e-05,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001288848288822,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,7.322627789108083e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.914195106830448e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,0.0004702850128524,291.22589111328125,294.1499938964844,286.3583374023437,283.9978332519531,288.9980163574219,286.5169372558594,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2139062881469727,-0.0,-6.863150758817937e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.413858060725032e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0001288729981752,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,7.321955490624532e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.913285612128676e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004702418518718,291.2255554199219,294.1499938964844,286.3399963378906,283.9892272949219,288.974365234375,286.4966735839844,291.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2255067825317383,-0.0,-6.86187675569272e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.41247126320377e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001288539933739,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.320876466110349e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.911824599839748e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0004701725847553,291.2248229980469,294.1499938964844,286.3033447265625,283.9720153808594,288.9272155761719,286.45684814453125,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248807907104492,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.41247126320377e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001288539933739,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.320876466110349e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.911824599839748e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0004701725847553,291.2248229980469,294.1499938964844,286.3033447265625,283.9720153808594,288.9272155761719,286.45684814453125,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248807907104492,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.411520295543596e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0001288409694097,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,7.320135773625225e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.910822700476274e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.000470125087304,291.2240600585937,294.1499938964844,286.26666259765625,283.9547119140625,288.8802795410156,286.4178466796875,291.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272242784500122,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.411520295543596e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0001288409694097,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,7.320135773625225e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.910822700476274e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.000470125087304,291.2240600585937,294.1499938964844,286.26666259765625,283.9547119140625,288.8802795410156,286.4178466796875,291.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272242784500122,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.4109789642971e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.000128833547933,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.319713768083602e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.910252265399322e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004700980207417,291.2232971191406,294.1499938964844,286.2300109863281,283.9373779296875,288.8335266113281,286.3794250488281,291.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295807123184204,-0.0,-6.857592182996086e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.4109789642971e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.000128833547933,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.319713768083602e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.910252265399322e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004700980207417,291.2232971191406,294.1499938964844,286.2300109863281,283.9373779296875,288.8335266113281,286.3794250488281,291.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295807123184204,-0.0,-6.857592182996086e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.410813072463498e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.0001288312778342,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.31958425603807e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.91007691482082e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004700897552538,291.2225036621094,294.1499938964844,286.1933288574219,283.91998291015625,288.7869567871094,286.3414306640625,291.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319493055343628,-0.0,-6.857322887299233e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.410813072463498e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.0001288312778342,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.31958425603807e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.91007691482082e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004700897552538,291.2225036621094,294.1499938964844,286.1933288574219,283.91998291015625,288.7869567871094,286.3414306640625,291.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319493055343628,-0.0,-6.857322887299233e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.41086036618799e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001288319035666,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,7.31962063582614e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.910126391332597e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0004700920835603,291.2220764160156,294.1499938964844,286.17498779296875,283.9112548828125,288.76373291015625,286.3225402832031,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3313796520233154,-0.0,-6.857376178004415e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.410986240254716e-05,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0001288336352445,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.319718133658171e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.910258813761176e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0004700983990915,291.2216796875,294.1499938964844,286.1566772460937,283.9025573730469,288.74053955078125,286.3037109375,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343292474746704,-0.0,-6.857546708261e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.411458449903876e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0001288400817429,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,7.320084841921926e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.910755761666223e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.000470122002298,291.2208251953125,294.1499938964844,286.1199951171875,283.8850402832031,288.6943359375,286.2662353515625,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367192029953003,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.411458449903876e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0001288400817429,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,7.320084841921926e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.910755761666223e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.000470122002298,291.2208251953125,294.1499938964844,286.1199951171875,283.8850402832031,288.6943359375,286.2662353515625,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367192029953003,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
