time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.412187500856815e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001288500498048,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,7.320650911424309e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.911522647598758e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004701584111899,291.219970703125,294.1499938964844,286.0833435058594,283.86749267578125,288.64825439453125,286.2288818359375,291.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391181230545044,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.412187500856815e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001288500498048,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,7.320650911424309e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.911522647598758e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004701584111899,291.219970703125,294.1499938964844,286.0833435058594,283.86749267578125,288.64825439453125,286.2288818359375,291.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391181230545044,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.41269172471948e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0001288569619646,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,7.321042357943952e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.912053792504594e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0004701835860032,291.2194519042969,294.1499938964844,286.06280517578125,283.857666015625,288.6225280761719,286.2080078125,291.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4046497344970703,-0.0,-6.859961843019846e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.413130464963616e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0001288629573537,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.321383600356057e-05,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.912515088217332e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0004702054720837,291.2190856933594,294.1499938964844,286.0466613769531,283.84991455078125,288.60235595703125,286.1916198730469,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415246963500977,-0.0,-6.860588541712789e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.414243686478584e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001288781932089,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,7.322248711716384e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.913687244988978e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0004702610895037,291.2181701660156,294.1499938964844,286.010009765625,283.832275390625,288.5566101074219,286.1544189453125,291.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439375162124634,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.414243686478584e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001288781932089,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,7.322248711716384e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.913687244988978e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0004702610895037,291.2181701660156,294.1499938964844,286.010009765625,283.832275390625,288.5566101074219,286.1544189453125,291.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439375162124634,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.414850501343608e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001288865023525,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.322720193769783e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.914326801663265e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0004702914447989,291.2177124023437,294.1499938964844,285.9916687011719,283.82342529296875,288.5338134765625,286.1358337402344,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.45145845413208,-0.0,-6.863056967176817e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.415484964847563e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.000128895175294,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,7.323213503696024e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.914994006976484e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0004703231097664,291.2172241210937,294.1499938964844,285.97332763671875,283.8145751953125,288.51104736328125,286.1172790527344,291.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463551521301269,-0.0,-6.863967882964064e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.416812099516392e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0001289133360842,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.324244506889954e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.916390990838408e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004703894082922,291.2162780761719,294.1499938964844,285.9366760253906,283.7968139648437,288.4656066894531,286.08013916015625,291.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487760305404663,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.416812099516392e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0001289133360842,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.324244506889954e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.916390990838408e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004703894082922,291.2162780761719,294.1499938964844,285.9366760253906,283.7968139648437,288.4656066894531,286.08013916015625,291.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487760305404663,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.418185072718188e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0001289321226067,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,7.325311889871955e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.917836723616348e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0004704579769168,291.2153015136719,294.1499938964844,285.8999938964844,283.7790222167969,288.4203491210937,286.0429992675781,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904716990885845e-09,0.0010036401217803,-0.0155322728678584,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5119879245758057,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.418185072718188e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0001289321226067,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,7.325311889871955e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.917836723616348e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0004704579769168,291.2153015136719,294.1499938964844,285.8999938964844,283.7790222167969,288.4203491210937,286.0429992675781,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904716990885845e-09,0.0010036401217803,-0.0155322728678584,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5119879245758057,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.41956604947336e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001289510109927,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,7.326385093620047e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.9192897323519e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0004705269529949,291.2143249511719,294.1499938964844,285.86334228515625,283.7611694335937,288.3752136230469,286.005859375,291.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5362205505371094,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.41956604947336e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001289510109927,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,7.326385093620047e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.9192897323519e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0004705269529949,291.2143249511719,294.1499938964844,285.86334228515625,283.7611694335937,288.3752136230469,286.005859375,291.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5362205505371094,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.420916467206553e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.000128969491925,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,7.327435014303774e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.920712182065472e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0004705944447778,291.2132873535156,294.1499938964844,285.82666015625,283.7432861328125,288.3302001953125,285.96875,291.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039275512099,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5604441165924072,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.420916467206553e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.000128969491925,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,7.327435014303774e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.920712182065472e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0004705944447778,291.2132873535156,294.1499938964844,285.82666015625,283.7432861328125,288.3302001953125,285.96875,291.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039275512099,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5604441165924072,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.421570575796068e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0001289784413529,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,7.327943603741005e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.921400487655774e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0004706270992755,291.2127685546875,294.1499938964844,285.8083190917969,283.7343139648437,288.3077697753906,285.9501953125,291.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572548151016236,-0.0,-6.872728164353249e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.422204311704264e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001289871142944,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,7.328435458475724e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.922067692968994e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0004706587351392,291.2122802734375,294.1499938964844,285.7900085449219,283.725341796875,288.2853698730469,285.931640625,291.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5846450328826904,-0.0,-6.873640501225965e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.423394658369943e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0001290033978875,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.329360960284248e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.923320612870155e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0004707181942649,291.2112121582031,294.1499938964844,285.7533264160156,283.70733642578125,288.2406616210937,285.89453125,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354526238538938e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.60880970954895,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.423394658369943e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0001290033978875,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.329360960284248e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.923320612870155e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0004707181942649,291.2112121582031,294.1499938964844,285.7533264160156,283.70733642578125,288.2406616210937,285.89453125,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354526238538938e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.60880970954895,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.424457675777376e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001290179498028,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.330187509069219e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.924439655151218e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004707713087555,291.21014404296875,294.1499938964844,285.7166748046875,283.68927001953125,288.1960754394531,285.8574523925781,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675678063646054e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632925510406494,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.424457675777376e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001290179498028,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.330187509069219e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.924439655151218e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004707713087555,291.21014404296875,294.1499938964844,285.7166748046875,283.68927001953125,288.1960754394531,285.8574523925781,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675678063646054e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632925510406494,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.425057942280546e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0001290261570829,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.330653170356527e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.925071208272128e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.000470801256597,291.2094421386719,294.1499938964844,285.6932067871094,283.6777038574219,288.1676330566406,285.833740234375,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043621296063,-0.0157534573227167,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648327112197876,-0.0,-6.877739622268565e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.425364260096104e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0001290303480345,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.330891821766272e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.925393533194438e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004708165652118,291.20904541015625,294.1499938964844,285.67999267578125,283.6711730957031,288.1516418457031,285.8204040527344,291.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656979322433472,-0.0,-6.878178737679266e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.426083852304146e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0001290401996811,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.331450615311041e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.926151687977836e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004708525375463,291.2079467773437,294.1499938964844,285.6433410644531,283.6530456542969,288.1073608398437,285.78338623046875,291.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387423479026211e-09,0.0010044692317023,-0.0157862398773431,0.0,0.0,0.0,-0.0079793352633714,60.0,-3.6809582710266113,-0.0,-6.879205471932437e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.426083852304146e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0001290401996811,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.331450615311041e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.926151687977836e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004708525375463,291.2079467773437,294.1499938964844,285.6433410644531,283.6530456542969,288.1073608398437,285.78338623046875,291.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387423479026211e-09,0.0010044692317023,-0.0157862398773431,0.0,0.0,0.0,-0.0079793352633714,60.0,-3.6809582710266113,-0.0,-6.879205471932437e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.426365431863816e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001290440413868,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.331669621635228e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.926447819452731e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004708666238002,291.2073974609375,294.1499938964844,285.625,283.6439514160156,288.08526611328125,285.764892578125,291.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.390832307801021e-09,0.0010044983355328,-0.0157951693981885,0.0,0.0,0.0,-0.0079810256138443,60.0,-3.692916631698608,-0.0,-6.879604796949934e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.426590258954092e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0001290471118409,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.331843517022207e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.926684288075194e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004708777996711,291.2068176269531,294.1499938964844,285.6066589355469,283.63482666015625,288.0632019042969,285.74639892578125,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393527041126391e-09,0.0010045213857665,-0.015802226960659,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.7048516273498535,-0.0,-6.879920988467347e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.426852193428203e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.000129050691612,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.332047243835405e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.92695931927301e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004708908963948,291.2056579589844,294.1499938964844,285.57000732421875,283.6165771484375,288.0191650390625,285.70947265625,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728646993637085,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.426852193428203e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.000129050691612,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.332047243835405e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.92695931927301e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004708908963948,291.2056579589844,294.1499938964844,285.57000732421875,283.6165771484375,288.0191650390625,285.70947265625,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728646993637085,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.426839096704498e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.000129050516989,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.332036329898983e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.926945494953544e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004708902561105,291.2044982910156,294.1499938964844,285.5333251953125,283.5982971191406,287.9752502441406,285.672607421875,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752328395843506,-0.0,-6.880238601070232e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.426839096704498e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.000129050516989,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.332036329898983e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.926945494953544e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004708902561105,291.2044982910156,294.1499938964844,285.5333251953125,283.5982971191406,287.9752502441406,285.672607421875,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752328395843506,-0.0,-6.880238601070232e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.426518226973712e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0001290461077587,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.331786036957055e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.926607890520243e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004708742490038,291.2033386230469,294.1499938964844,285.4966735839844,283.5799560546875,287.9314880371094,285.6357727050781,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775882005691528,-0.0,-6.879747616039823e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.426518226973712e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0001290461077587,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.331786036957055e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.926607890520243e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004708742490038,291.2033386230469,294.1499938964844,285.4966735839844,283.5799560546875,287.9314880371094,285.6357727050781,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775882005691528,-0.0,-6.879747616039823e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.425851749256252e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001290369837079,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.331267261179164e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.925905760610476e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004708409542217,291.2021484375,294.1499938964844,285.4599914550781,283.5615539550781,287.8878479003906,285.5990295410156,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7992913722991934,-0.0,-6.878752856209759e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.425851749256252e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001290369837079,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.331267261179164e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.925905760610476e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004708409542217,291.2021484375,294.1499938964844,285.4599914550781,283.5615539550781,287.8878479003906,285.5990295410156,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7992913722991934,-0.0,-6.878752856209759e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.425375901628286e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0001290304644498,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.330896914936602e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.925403719535096e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004708171472884,291.2015380859375,294.1499938964844,285.4416809082031,283.5523376464844,287.8660583496094,285.5806884765625,290.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377526506895492e-09,0.0010043845977634,-0.015760313719511,0.0,0.0,0.0,-0.0079744290560483,60.0,-3.81093430519104,-0.0,-6.878046576730412e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.424796735402197e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.000129022533656,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.330445805564523e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.924793994287028e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004707882471848,291.200927734375,294.1499938964844,285.42333984375,283.5430908203125,287.8443298339844,285.5623779296875,290.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702185748582e-09,0.0010043221991509,-0.0157411713153123,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.8225350379943848,-0.0,-6.877190372733821e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.423562732990832e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001290056243306,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.32948537915945e-05,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.923494508257136e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004707266052719,291.19989013671875,294.1499938964844,285.3922424316406,283.5274353027344,287.8075256347656,285.5313720703125,290.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004195655696,6.354685666565274e-09,0.0010041893692687,-0.0157004818320274,0.0,0.0,0.0,-0.0079631060361862,60.0,-3.842104196548462,-0.0,-6.875371383330275e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
