time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.423305164091288e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0001290021027671,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.32928529032506e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.923223115038128e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.000470713712275,291.19970703125,294.1499938964844,285.3866577148437,283.52459716796875,287.8009338378906,285.5258178710937,290.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351446923957837e-09,0.0010041616624221,-0.0156919993460178,0.0,0.0,0.0,-0.0079615004360675,60.0,-3.8455984592437744,-0.0,-6.87499195350938e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.421319555258378e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001289749052375,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,7.327739876927808e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.921131277224048e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004706145264208,291.1984558105469,294.1499938964844,285.3500061035156,283.5060729980469,287.7576904296875,285.4893493652344,290.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8684544563293457,-0.0,-6.872073043950877e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.421319555258378e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001289749052375,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,7.327739876927808e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.921131277224048e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004706145264208,291.1984558105469,294.1499938964844,285.3500061035156,283.5060729980469,287.7576904296875,285.4893493652344,290.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8684544563293457,-0.0,-6.872073043950877e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.419552952749656e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0001289507199544,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.32636617613025e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.919271542457864e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004705263127107,291.1975402832031,294.1499938964844,285.3236083984375,283.492431640625,287.72662353515625,285.4631652832031,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884763240814209,-0.0,-6.86948169459356e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.418789704795928e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001289402716793,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,7.325771730393171e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.918466821545736e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004704881575889,291.1971740722656,294.1499938964844,285.3133239746094,283.48699951171875,287.71453857421875,285.4530029296875,290.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.89107346534729,-0.0,-6.868361879242002e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.41570833674632e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0001288980711251,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.323374302359298e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.915221744449808e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004703342274297,291.1959228515625,294.1499938964844,285.27667236328125,283.4669189453125,287.6715393066406,285.4167785644531,290.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913440227508545,-0.0,-6.863847801241718e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.41570833674632e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0001288980711251,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.323374302359298e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.915221744449808e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004703342274297,291.1959228515625,294.1499938964844,285.27667236328125,283.4669189453125,287.6715393066406,285.4167785644531,290.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913440227508545,-0.0,-6.863847801241718e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.413957741344348e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001288741186726,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,7.322012970689684e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.913378744386137e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.000470246799523,291.1952514648437,294.1499938964844,285.2583312988281,283.4565124511719,287.65008544921875,285.3987121582031,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234345040212474e-09,0.001003160374239,-0.015385246835649,0.0,0.0,0.0,-0.007903448306024,60.0,-3.92452335357666,-0.0,-6.861286294679303e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.412068902747706e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001288482599193,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.32054395484738e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.91138949757442e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004701524449046,291.1946105957031,294.1499938964844,285.239990234375,283.4459228515625,287.628662109375,285.3807067871094,290.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935542345046997,-0.0,-6.858522993979932e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.407870675204322e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0001287907798541,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.317277777474374e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.90696789813228e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0004699427518062,291.1932983398437,294.1499938964844,285.2033386230469,283.4240417480469,287.5859069824219,285.3447570800781,290.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957386493682861,-0.0,-6.852385325828436e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.407870675204322e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0001287907798541,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.317277777474374e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.90696789813228e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0004699427518062,291.1932983398437,294.1499938964844,285.2033386230469,283.4240417480469,287.5859069824219,285.3447570800781,290.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957386493682861,-0.0,-6.852385325828436e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.40310856094584e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.000128725572722,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.313572859857231e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.901952580548824e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.000469704857096,291.1919860839844,294.1499938964844,285.1666564941406,283.4013671875,287.5433044433594,285.3089904785156,290.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9789555072784415,-0.0,-6.84542982298808e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.40310856094584e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.000128725572722,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.313572859857231e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.901952580548824e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.000469704857096,291.1919860839844,294.1499938964844,285.1666564941406,283.4013671875,287.5433044433594,285.3089904785156,290.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9789555072784415,-0.0,-6.84542982298808e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.397785470355302e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001286526967305,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.309432839974761e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.896347182802856e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.000469438964501,291.1906433105469,294.1499938964844,285.1300048828125,283.3779602050781,287.50079345703125,285.2734069824219,290.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000244617462158,-0.0,-6.837662169800751e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.397785470355302e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001286526967305,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.309432839974761e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.896347182802856e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.000469438964501,291.1906433105469,294.1499938964844,285.1300048828125,283.3779602050781,287.50079345703125,285.2734069824219,290.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000244617462158,-0.0,-6.837662169800751e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.391910134581848e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001285722537431,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.304862083401531e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.890159708447754e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0004691454814746,291.1893005371094,294.1499938964844,285.09332275390625,283.3538818359375,287.4584350585937,285.2380065917969,290.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021263599395752,-0.0,-6.829095866578427e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.391910134581848e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001285722537431,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.304862083401531e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.890159708447754e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0004691454814746,291.1893005371094,294.1499938964844,285.09332275390625,283.3538818359375,287.4584350585937,285.2380065917969,290.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021263599395752,-0.0,-6.829095866578427e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.388769103679806e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001285292528336,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,7.302418816834688e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.886851330520584e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0004689885536208,291.1886291503906,294.1499938964844,285.07501220703125,283.34161376953125,287.43731689453125,285.2203674316406,290.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919630563511191e-09,0.0010004693176597,-0.0145608205348253,0.0,0.0,0.0,-0.0077474312856793,60.0,-4.031664371490479,-0.0,-6.824518550274662e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.385497833136468e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0001284844620386,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.299874414457008e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.88340616459027e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0004688251356128,291.1879272460937,294.1499938964844,285.0566711425781,283.32916259765625,287.41619873046875,285.2027893066406,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.87878945523812e-09,0.0010001200716942,-0.014453831128776,0.0,0.0,0.0,-0.0077271847985684,60.0,-4.041998863220215,-0.0,-6.81975436123139e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.378573304275052e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001283896708628,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.294488023035228e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.876114199869336e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004684792656917,291.1865539550781,294.1499938964844,285.0199890136719,283.30389404296875,287.3741149902344,285.1677551269531,290.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062470436096191,-0.0,-6.809676023067368e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.378573304275052e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001283896708628,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.294488023035228e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.876114199869336e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004684792656917,291.1865539550781,294.1499938964844,285.0199890136719,283.30389404296875,287.3741149902344,285.1677551269531,290.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062470436096191,-0.0,-6.809676023067368e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.371167834615336e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001282882876694,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,7.288727647392079e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.868315828498452e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0004681093560066,291.1851806640625,294.1499938964844,284.9833374023437,283.27813720703125,287.3321228027344,285.1329345703125,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.082674980163574,-0.0,-6.798907747906925e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.371167834615336e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001282882876694,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,7.288727647392079e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.868315828498452e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0004681093560066,291.1851806640625,294.1499938964844,284.9833374023437,283.27813720703125,287.3321228027344,285.1329345703125,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.082674980163574,-0.0,-6.798907747906925e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.364925062982364e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001282028097193,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.283871673280373e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.861741273198275e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004677975084632,291.1840515136719,294.1499938964844,284.9540100097656,283.2572021484375,287.29864501953125,285.105224609375,290.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001530980469e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098655700683594,-0.0,-6.789837669884946e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.363322897115722e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001281808799831,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,7.282625301741064e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.860054706223308e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0004677174729295,291.18377685546875,294.1499938964844,284.9466552734375,283.2519226074219,287.290283203125,285.09832763671875,290.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009522931439e-09,0.0009977533482015,-0.0137287518009543,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.102628231048584,-0.0,-6.787510642425333e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.355088695883752e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001280681462958,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.851382492342964e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004673061193898,291.1823425292969,294.1499938964844,284.9100036621094,283.225341796875,287.24853515625,285.0639343261719,290.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122347831726074,-0.0,-6.775559313609848e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.355088695883752e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001280681462958,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.851382492342964e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004673061193898,291.1823425292969,294.1499938964844,284.9100036621094,283.225341796875,287.24853515625,285.0639343261719,290.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122347831726074,-0.0,-6.775559313609848e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.350837353849784e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001280099531868,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,7.272913353517652e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.846906323218718e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0004670937778428,291.181640625,294.1499938964844,284.89166259765625,283.2119140625,287.2277526855469,285.0468444824219,290.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.4462048204584335e-09,0.0009964210912585,-0.0133205810561776,0.0,0.0,0.0,-0.0075127338059246,60.0,-4.132119178771973,-0.0,-6.769394644834392e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.346520528197289e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001279508578591,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.269556226674467e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.842360304901376e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004668781766667,291.180908203125,294.1499938964844,284.8733215332031,283.19842529296875,287.2069702148437,285.02978515625,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.3923434606417694e-09,0.00099596043583,-0.0131794763728976,0.0,0.0,0.0,-0.0074860323220491,60.0,-4.141848564147949,-0.0,-6.763136894960553e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.337684605270624e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001278298877878,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.26268335711211e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.833055082708596e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.000466436787974,291.1794738769531,294.1499938964844,284.836669921875,283.1712646484375,287.1654968261719,284.995849609375,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.161168098449707,-0.0,-6.750337888661306e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.337684605270624e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001278298877878,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.26268335711211e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.833055082708596e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.000466436787974,291.1794738769531,294.1499938964844,284.836669921875,283.1712646484375,287.1654968261719,284.995849609375,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.161168098449707,-0.0,-6.750337888661306e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.328650048701093e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001277061965083,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.25565550965257e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.82354031293653e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004659854748751,291.1780090332031,294.1499938964844,284.79998779296875,283.14385986328125,287.1241455078125,284.9621276855469,290.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180323123931885,-0.0,-6.73726390232332e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.328650048701093e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001277061965083,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.25565550965257e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.82354031293653e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004659854748751,291.1780090332031,294.1499938964844,284.79998779296875,283.14385986328125,287.1241455078125,284.9621276855469,290.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180323123931885,-0.0,-6.73726390232332e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.319489618064836e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0001275807881029,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,7.248530164361e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.813893848331644e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004655279044527,291.1765441894531,294.1499938964844,284.7633361816406,283.1163330078125,287.0829162597656,284.9286193847656,290.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199347019195557,-0.0,-6.724022227899695e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.319489618064836e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0001275807881029,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,7.248530164361e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.813893848331644e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004655279044527,291.1765441894531,294.1499938964844,284.7633361816406,283.1163330078125,287.0829162597656,284.9286193847656,290.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199347019195557,-0.0,-6.724022227899695e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.310281166108324e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001274547248613,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,7.241367711685598e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.804197179619224e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0004650679184123,291.1750793457031,294.1499938964844,284.7266540527344,283.0887145996094,287.04180908203125,284.8953552246094,290.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218273639678955,-0.0,-6.710724420599945e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.310281166108324e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001274547248613,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,7.241367711685598e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.804197179619224e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0004650679184123,291.1750793457031,294.1499938964844,284.7266540527344,283.0887145996094,287.04180908203125,284.8953552246094,290.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218273639678955,-0.0,-6.710724420599945e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.305683488491924e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.000127391773276,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,7.237791578518227e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.799355029826984e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0004648382600862,291.17431640625,294.1499938964844,284.7083435058594,283.07489013671875,287.02130126953125,284.8788146972656,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847459697359e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334529832005,60.0,-4.227710247039795,-0.0,-6.704090083076153e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.301103273173794e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001273290690733,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,7.234228542074561e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.794531797524542e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.000464609474875,291.173583984375,294.1499938964844,284.69000244140625,283.0610656738281,287.0008239746094,284.8623046875,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237135887145996,-0.0,-6.697484167261791e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
