time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.292034519603476e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001272049266844,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.22717450116761e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.784982103155926e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004641564446501,291.1720886230469,294.1499938964844,284.6533203125,283.0334167480469,286.9599609375,284.8294372558594,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255973815917969,-0.0,-6.684413733637484e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.292034519603476e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001272049266844,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.22717450116761e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.784982103155926e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004641564446501,291.1720886230469,294.1499938964844,284.6533203125,283.0334167480469,286.9599609375,284.8294372558594,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255973815917969,-0.0,-6.684413733637484e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.283153485739604e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001270833308808,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.220266707008705e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.775628859642892e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0004637128149624,291.1705627441406,294.1499938964844,284.6166687011719,283.005859375,286.919189453125,284.7967834472656,290.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274821758270264,-0.0,-6.67162609602201e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.283153485739604e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001270833308808,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.220266707008705e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.775628859642892e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0004637128149624,291.1705627441406,294.1499938964844,284.6166687011719,283.005859375,286.919189453125,284.7967834472656,290.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274821758270264,-0.0,-6.67162609602201e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.27555447560735e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001269792992388,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,7.214355719042942e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.767626761458814e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0004633332137018,291.1692199707031,294.1499938964844,284.5844116210937,282.9817199707031,286.8834228515625,284.7681884765625,290.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291446685791016,-0.0,-6.66069439603234e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.274536569137126e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.000126965373056,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,7.213564094854519e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.766555012902244e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004632823984138,291.1690368652344,294.1499938964844,284.5799865722656,282.9784240722656,286.8785400390625,284.7643127441406,290.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.293717384338379,-0.0,-6.659230677996676e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.266257984563708e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001268520427402,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,7.207124872365966e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.75783696048893e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004628688620869,291.1675109863281,294.1499938964844,284.5433349609375,282.951171875,286.8379821777344,284.7319641113281,290.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3126983642578125,-0.0,-6.647332639886372e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.266257984563708e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001268520427402,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,7.207124872365966e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.75783696048893e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004628688620869,291.1675109863281,294.1499938964844,284.5433349609375,282.951171875,286.8379821777344,284.7319641113281,290.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3126983642578125,-0.0,-6.647332639886372e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.262270032195374e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001267974294023,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.204022404039279e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.753637277754024e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0004626696463674,291.1667175292969,294.1499938964844,284.5249938964844,282.9376525878906,286.8177795410156,284.71588134765625,290.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.010425642132759,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.322233200073242,-0.0,-6.641604244350674e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.258391219191252e-05,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001267443294636,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,7.201005792012438e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.74955255514942e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004624758730642,291.1659545898437,294.1499938964844,284.50665283203125,282.9241943359375,286.79754638671875,284.6997985839844,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292834532293455e-09,0.0009865583851933,-0.0102988397702574,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331802368164063,-0.0,-6.636035010387786e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.251000301446766e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001266431499971,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.195257057901472e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.741769463289528e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0004621067200787,291.1643981933594,294.1499938964844,284.4700012207031,282.8974914550781,286.7572326660156,284.6676940917969,290.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.351059913635254,-0.0,-6.625429449513831e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.251000301446766e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001266431499971,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.195257057901472e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.741769463289528e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0004621067200787,291.1643981933594,294.1499938964844,284.4700012207031,282.8974914550781,286.7572326660156,284.6676940917969,290.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.351059913635254,-0.0,-6.625429449513831e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.24415435292758e-05,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0001265494211111,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.189931784523651e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.734559716889636e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.000461764720967,291.1628112792969,294.1499938964844,284.4333190917969,282.87115478515625,286.71697998046875,284.6356811523437,290.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.37051248550415,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.24415435292758e-05,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0001265494211111,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.189931784523651e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.734559716889636e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.000461764720967,291.1628112792969,294.1499938964844,284.4333190917969,282.87115478515625,286.71697998046875,284.6356811523437,290.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.37051248550415,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.237913764081895e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001264639868168,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,7.185077265603468e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.727988071972504e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.000461452989839,291.1612548828125,294.1499938964844,284.39666748046875,282.84521484375,286.67681884765625,284.60369873046875,290.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390192031860352,-0.0,-6.606668279118821e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.237913764081895e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001264639868168,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,7.185077265603468e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.727988071972504e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.000461452989839,291.1612548828125,294.1499938964844,284.39666748046875,282.84521484375,286.67681884765625,284.60369873046875,290.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390192031860352,-0.0,-6.606668279118821e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.232337470166384e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001263876474695,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,7.180740067269653e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.722115646582095e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0004611744661815,291.1596374511719,294.1499938964844,284.3599853515625,282.8197326660156,286.6367492675781,284.5716857910156,290.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410131931304932,-0.0,-6.598681068226142e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.232337470166384e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001263876474695,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,7.180740067269653e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.722115646582095e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0004611744661815,291.1596374511719,294.1499938964844,284.3599853515625,282.8197326660156,286.6367492675781,284.5716857910156,290.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410131931304932,-0.0,-6.598681068226142e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.229819261236116e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001263531739823,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,7.178781379479915e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.719463560031728e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004610486794263,291.1588439941406,294.1499938964844,284.3416748046875,282.80718994140625,286.6167297363281,284.5556640625,290.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.9362659798314326e-09,0.000983509235084,-0.0093645984306931,0.0,0.0,0.0,-0.0067641902714967,60.0,-4.42021369934082,-0.0,-6.595074353299425e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.227482951246202e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001263211888726,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,7.176963845267892e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.717003558762372e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004609319730661,291.1580505371094,294.1499938964844,284.3233337402344,282.7947692871094,286.5967712402344,284.53961181640625,290.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.006749730091542,60.0,-4.430369377136231,-0.0,-6.591729118099465e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.223404049407692e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.000126265338622,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.173790800152346e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.712707833386958e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004607282171491,291.15643310546875,294.1499938964844,284.2866516113281,282.7703857421875,286.5568542480469,284.5074462890625,290.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450923919677734,-0.0,-6.585888456811517e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.223404049407692e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.000126265338622,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.173790800152346e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.712707833386958e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004607282171491,291.15643310546875,294.1499938964844,284.2866516113281,282.7703857421875,286.5568542480469,284.5074462890625,290.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450923919677734,-0.0,-6.585888456811517e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.220153879141436e-05,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001262208388652,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.171262404881418e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.709284495329484e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.000460565846879,291.15478515625,294.1499938964844,284.25,282.74658203125,286.5169982910156,284.47509765625,290.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815530114081866e-09,0.0009824767475947,-0.0090482532978057,0.0,0.0,0.0,-0.0067043360322713,60.0,-4.471839427947998,-0.0,-6.581233691349554e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.220153879141436e-05,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001262208388652,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.171262404881418e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.709284495329484e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.000460565846879,291.15478515625,294.1499938964844,284.25,282.74658203125,286.5169982910156,284.47509765625,290.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815530114081866e-09,0.0009824767475947,-0.0090482532978057,0.0,0.0,0.0,-0.0067043360322713,60.0,-4.471839427947998,-0.0,-6.581233691349554e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.217650949722156e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001261865836568,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,7.169316086219624e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.706649143481628e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0004604408459272,291.1532287597656,294.1499938964844,284.2148132324219,282.7247009277344,286.47882080078125,284.4438171386719,290.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492243766784668,-0.0,-6.577649003247643e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.21755563467741e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001261852594325,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.169241143856198e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.706548735266551e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004604360437951,291.1531677246094,294.1499938964844,284.2133483886719,282.72381591796875,286.47723388671875,284.4425048828125,290.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493098735809326,-0.0,-6.577511868499641e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.215371392201632e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001261553552467,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,7.167542207753286e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.704248077468948e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004603269626386,291.1514892578125,294.1499938964844,284.1766662597656,282.70233154296875,286.4375305175781,284.40966796875,290.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514593601226807,-0.0,-6.574381217205882e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.215371392201632e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001261553552467,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,7.167542207753286e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.704248077468948e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004603269626386,291.1514892578125,294.1499938964844,284.1766662597656,282.70233154296875,286.4375305175781,284.40966796875,290.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514593601226807,-0.0,-6.574381217205882e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.214427700499073e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0001261424476979,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.166808063630015e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.70325490925461e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0004602798144333,291.1506652832031,294.1499938964844,284.1583251953125,282.6920471191406,286.4176940917969,284.3931579589844,290.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818640537559,-0.008860558271408,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.52541446685791,-0.0,-6.573029054379731e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.213575685862452e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001261307770619,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.166145223891363e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.70235705608502e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004602372646331,291.1498413085937,294.1499938964844,284.1400146484375,282.6820373535156,286.3978881835937,284.3765869140625,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536277770996094,-0.0,-6.571806210331489e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.21213868423365e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001261111028725,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.165026909206063e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.700844384497032e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004601654945872,291.1481628417969,294.1499938964844,284.10333251953125,282.6628112792969,286.3583068847656,284.34326171875,290.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558126449584961,-0.0,-6.569744215312312e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.21213868423365e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001261111028725,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.165026909206063e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.700844384497032e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004601654945872,291.1481628417969,294.1499938964844,284.10333251953125,282.6628112792969,286.3583068847656,284.34326171875,290.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558126449584961,-0.0,-6.569744215312312e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.211036376655102e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001260959979845,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,7.16416907380335e-05,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.699683141661808e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004601104010362,291.146484375,294.1499938964844,284.0666809082031,282.6445617675781,286.3187561035156,284.30963134765625,290.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580136299133301,-0.0,-6.568158283926095e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.211036376655102e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001260959979845,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,7.16416907380335e-05,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.699683141661808e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004601104010362,291.146484375,294.1499938964844,284.0666809082031,282.6445617675781,286.3187561035156,284.30963134765625,290.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580136299133301,-0.0,-6.568158283926095e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.21024038689211e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001260850986,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.163549889810383e-05,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.698844223748893e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004600706452038,291.144775390625,294.1499938964844,284.0299987792969,282.627197265625,286.279296875,284.2757568359375,290.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602293968200684,-0.0,-6.567010757407843e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.21024038689211e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001260850986,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.163549889810383e-05,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.698844223748893e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004600706452038,291.144775390625,294.1499938964844,284.0299987792969,282.627197265625,286.279296875,284.2757568359375,290.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602293968200684,-0.0,-6.567010757407843e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.209725249093026e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001260780409211,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.163148984545842e-05,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.698301437310874e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004600449174176,291.14306640625,294.1499938964844,283.99334716796875,282.6106262207031,286.2398681640625,284.2416076660156,290.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624588489532471,-0.0,-6.566263266449823e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.209725249093026e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001260780409211,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.163148984545842e-05,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.698301437310874e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004600449174176,291.14306640625,294.1499938964844,283.99334716796875,282.6106262207031,286.2398681640625,284.2416076660156,290.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624588489532471,-0.0,-6.566263266449823e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.209565905621277e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001260758581338,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.163024565670639e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.698133362689988e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004600369429681,291.1422119140625,294.1499938964844,283.9750061035156,282.6025695800781,286.2201538085937,284.22442626953125,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752103273401e-09,0.0009813412325456,-0.0087003530934453,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.63578462600708,-0.0,-6.566029497889758e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
