time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.209464769810438e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001260744757018,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.162945985328406e-05,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.69802713370882e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004600319080054,291.141357421875,294.1499938964844,283.9566650390625,282.5946960449219,286.2004699707031,284.2071838378906,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.647009372711182,-0.0,-6.565879573372514e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.209432755596936e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001260740391444,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.162920519476756e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.697993664303796e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004600303072948,291.1396179199219,294.1499938964844,283.9200134277344,282.5793762207031,286.1611633300781,284.1724853515625,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6695404052734375,-0.0,-6.565822019410916e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.209432755596936e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001260740391444,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.162920519476756e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.697993664303796e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004600303072948,291.1396179199219,294.1499938964844,283.9200134277344,282.5793762207031,286.1611633300781,284.1724853515625,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6695404052734375,-0.0,-6.565822019410916e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.209605923388152e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001260763965547,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.163055124692619e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.698175563244148e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004600389511324,291.13787841796875,294.1499938964844,283.8833312988281,282.56451416015625,286.1218566894531,284.1375427246094,290.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692175388336182,-0.0,-6.566056498513717e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.209605923388152e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001260763965547,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.163055124692619e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.698175563244148e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004600389511324,291.13787841796875,294.1499938964844,283.8833312988281,282.56451416015625,286.1218566894531,284.1375427246094,290.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692175388336182,-0.0,-6.566056498513717e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.209959534928204e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001260812423424,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.163329428294674e-05,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.698547364678234e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004600566171575,291.1361083984375,294.1499938964844,283.8466796875,282.5500183105469,286.0826416015625,284.1023254394531,290.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714901447296143,-0.0,-6.566548194086863e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.209959534928204e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001260812423424,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.163329428294674e-05,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.698547364678234e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004600566171575,291.1361083984375,294.1499938964844,283.8466796875,282.5500183105469,286.0826416015625,284.1023254394531,290.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714901447296143,-0.0,-6.566548194086863e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.210469579556956e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001260882127098,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.163725967984647e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.69908433035016e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004600820830091,291.13433837890625,294.1499938964844,283.8099975585937,282.5357971191406,286.0434265136719,284.0668640136719,290.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737707138061523,-0.0,-6.567263710621773e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.210469579556956e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001260882127098,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.163725967984647e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.69908433035016e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004600820830091,291.13433837890625,294.1499938964844,283.8099975585937,282.5357971191406,286.0434265136719,284.0668640136719,290.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737707138061523,-0.0,-6.567263710621773e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.210776624968275e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001260924182133,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.163964619394392e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.69940738286823e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004600974207278,291.1334533691406,294.1499938964844,283.7916564941406,282.5287780761719,286.0238647460937,284.0490417480469,290.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.7491374015808105,-0.0,-6.567695720605117e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.211113501805812e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001260970166185,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.164226553868502e-05,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.699762449599802e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004601142427418,291.132568359375,294.1499938964844,283.7733459472656,282.52178955078125,286.0042724609375,284.0311584472656,290.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760582447052002,-0.0,-6.568170363152603e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.211867291014642e-05,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001261073339264,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.164812268456444e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.700555528979748e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004601519030984,291.1307678222656,294.1499938964844,283.7366638183594,282.50787353515625,285.9651794433594,283.9952392578125,290.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783513069152832,-0.0,-6.569234045628036e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.211867291014642e-05,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001261073339264,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.164812268456444e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.700555528979748e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004601519030984,291.1307678222656,294.1499938964844,283.7366638183594,282.50787353515625,285.9651794433594,283.9952392578125,290.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783513069152832,-0.0,-6.569234045628036e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.212709846906364e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001261188735952,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,7.16546710464172e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.701442468212916e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004601939872372,291.12896728515625,294.1499938964844,283.70001220703125,282.4939270019531,285.92608642578125,283.9591064453125,290.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806490421295166,-0.0,-6.570424204710434e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.212709846906364e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001261188735952,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,7.16546710464172e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.701442468212916e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004601939872372,291.12896728515625,294.1499938964844,283.70001220703125,282.4939270019531,285.92608642578125,283.9591064453125,290.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806490421295166,-0.0,-6.570424204710434e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.213618614012375e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001261313154827,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.166174327721819e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.702399984234944e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004602393892128,291.12713623046875,294.1499938964844,283.663330078125,282.4798889160156,285.8870544433594,283.9227905273437,290.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829502582550049,-0.0,-6.571709576519424e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.213618614012375e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001261313154827,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.166174327721819e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.702399984234944e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004602393892128,291.12713623046875,294.1499938964844,283.663330078125,282.4798889160156,285.8870544433594,283.9227905273437,290.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829502582550049,-0.0,-6.571709576519424e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.214573219651356e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001261443685507,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.166915747802705e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.703404793981464e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.000460287061287,291.1253356933594,294.1499938964844,283.6266784667969,282.46563720703125,285.8480529785156,283.8863220214844,290.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852538585662842,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.214573219651356e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001261443685507,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.166915747802705e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.703404793981464e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.000460287061287,291.1253356933594,294.1499938964844,283.6266784667969,282.46563720703125,285.8480529785156,283.8863220214844,290.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852538585662842,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.215059981215744e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001261510333279,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.167294825194404e-05,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.703917748993264e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004603113920893,291.1243896484375,294.1499938964844,283.6083374023437,282.4584350585937,285.8285827636719,283.8680114746094,290.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.8640618324279785,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.215551108354704e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001261577563127,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.167676085373387e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.70443434198387e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004603358975145,291.1234741210937,294.1499938964844,283.5899963378906,282.4511413574219,285.80908203125,283.84967041015625,290.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.87558650970459,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.216531907441096e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001261711731785,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.168438605731353e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.705466800369322e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.000460384908365,291.12164306640625,294.1499938964844,283.5533447265625,282.43621826171875,285.7701721191406,283.8128662109375,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898634910583496,-0.0,-6.57583285601504e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.216531907441096e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001261711731785,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.168438605731353e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.705466800369322e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.000460384908365,291.12164306640625,294.1499938964844,283.5533447265625,282.43621826171875,285.7701721191406,283.8128662109375,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898634910583496,-0.0,-6.57583285601504e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.217494516633452e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001261843426618,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,7.169187301769853e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.706480341264978e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.000460432987893,291.1197814941406,294.1499938964844,283.51666259765625,282.4208374023437,285.73126220703125,283.7759704589844,290.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92167329788208,-0.0,-6.577195676982228e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.217494516633452e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001261843426618,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,7.169187301769853e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.706480341264978e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.000460432987893,291.1197814941406,294.1499938964844,283.51666259765625,282.4208374023437,285.73126220703125,283.7759704589844,290.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92167329788208,-0.0,-6.577195676982228e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.218417835654692e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001261969882762,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.169904711190611e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.707452409202232e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004604791174642,291.1178894042969,294.1499938964844,283.4800109863281,282.4049072265625,285.6924133300781,283.73895263671875,290.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9446892738342285,-0.0,-6.578502365073291e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.218417835654692e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001261969882762,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.169904711190611e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.707452409202232e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004604791174642,291.1178894042969,294.1499938964844,283.4800109863281,282.4049072265625,285.6924133300781,283.73895263671875,290.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9446892738342285,-0.0,-6.578502365073291e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.219280764227732e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001262088044313,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.1705762820784e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.708361176308244e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004605222202371,291.1159973144531,294.1499938964844,283.4433288574219,282.3883361816406,285.6535949707031,283.7018737792969,290.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967670917510986,-0.0,-6.579723788036064e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.219280764227732e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001262088044313,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.1705762820784e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.708361176308244e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004605222202371,291.1159973144531,294.1499938964844,283.4433288574219,282.3883361816406,285.6535949707031,283.7018737792969,290.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967670917510986,-0.0,-6.579723788036064e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.219682397088036e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0001262142905034,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.170888420660049e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.708783909445629e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004605423018801,291.11505126953125,294.1499938964844,283.42498779296875,282.3797607421875,285.6341857910156,283.6833190917969,290.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.97914457321167,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.220061474479736e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0001262194855371,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.171183096943423e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.709183359518649e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004605612193699,291.1141052246094,294.1499938964844,283.4066772460937,282.3710021972656,285.61480712890625,283.66473388671875,290.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.00903897639364,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990604877471924,-0.0,-6.580827971447435e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.220738866133615e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001262287551071,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,7.17170987627469e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.709896403364836e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004605950671248,291.1122131347656,294.1499938964844,283.3699951171875,282.35284423828125,285.5760498046875,283.6275634765625,290.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013481616973877,-0.0,-6.581785072512504e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.220738866133615e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001262287551071,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,7.17170987627469e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.709896403364836e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004605950671248,291.1122131347656,294.1499938964844,283.3699951171875,282.35284423828125,285.5760498046875,283.6275634765625,290.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013481616973877,-0.0,-6.581785072512504e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.221288928529248e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001262362784473,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.172136974986643e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.710475569590926e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004606225411407,291.1102905273437,294.1499938964844,283.3333435058594,282.333740234375,285.5373229980469,283.5903625488281,290.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036284446716309,-0.0,-6.582560274637217e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.221288928529248e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001262362784473,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.172136974986643e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.710475569590926e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004606225411407,291.1102905273437,294.1499938964844,283.3333435058594,282.333740234375,285.5373229980469,283.5903625488281,290.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036284446716309,-0.0,-6.582560274637217e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.221687651006504e-05,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001262417354155,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,7.172446930781007e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.710894664749504e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004606424481607,291.1083374023437,294.1499938964844,283.2966613769531,282.31365966796875,285.4986572265625,283.5531921386719,290.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059000492095947,-0.0,-6.583118761227524e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.221687651006504e-05,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001262417354155,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,7.172446930781007e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.710894664749504e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004606424481607,291.1083374023437,294.1499938964844,283.2966613769531,282.31365966796875,285.4986572265625,283.5531921386719,290.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059000492095947,-0.0,-6.583118761227524e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.221908840117976e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001262447622139,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,7.172618643380702e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.711127495393156e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0004606534785125,291.1064147949219,294.1499938964844,283.260009765625,282.29248046875,285.4599914550781,283.5160217285156,290.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0816144943237305,-0.0,-6.583425005146637e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.221908840117976e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001262447622139,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,7.172618643380702e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.711127495393156e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0004606534785125,291.1064147949219,294.1499938964844,283.260009765625,282.29248046875,285.4599914550781,283.5160217285156,290.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0816144943237305,-0.0,-6.583425005146637e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
