time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.221943764714524e-05,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001262452278751,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,7.172645564423874e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.711163875181228e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0004606552247423,291.1054382324219,294.1499938964844,283.2416687011719,282.2814636230469,285.440673828125,283.4974670410156,290.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835042949873468e-09,0.0009826434543356,-0.0090993801131844,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.092876434326172,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.221924847224729e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0001262449659407,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,7.172631012508646e-05,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.71114423009567e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0004606542934197,291.1044311523437,294.1499938964844,283.22332763671875,282.2701110839844,285.42138671875,283.4789123535156,290.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104107856750488,-0.0,-6.583438505458616e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.221707296092065e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.00012624199735,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.172461482696235e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.710915037430824e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.000460643437691,291.1024780273437,294.1499938964844,283.1866760253906,282.2464904785156,285.3827819824219,283.44189453125,290.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126469135284424,-0.0,-6.58311805068479e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.221707296092065e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.00012624199735,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.172461482696235e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.710915037430824e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.000460643437691,291.1024780273437,294.1499938964844,283.1866760253906,282.2464904785156,285.3827819824219,283.44189453125,290.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126469135284424,-0.0,-6.58311805068479e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.221221989719196e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0001262353471247,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,7.172083860496059e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.710404265206309e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004606191942002,291.1004943847656,294.1499938964844,283.1499938964844,282.22149658203125,285.34423828125,283.40496826171875,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148673534393311,-0.0,-6.582416034461859e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.221221989719196e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0001262353471247,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,7.172083860496059e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.710404265206309e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004606191942002,291.1004943847656,294.1499938964844,283.1499938964844,282.22149658203125,285.34423828125,283.40496826171875,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148673534393311,-0.0,-6.582416034461859e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.220596257364376e-05,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001262267760466,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,7.17159709893167e-05,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.709745063446462e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004605879366863,291.0985107421875,294.1499938964844,283.11334228515625,282.1949462890625,285.30572509765625,283.3681640625,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170738220214844,-0.0,-6.581512934644709e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.220596257364376e-05,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001262267760466,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,7.17159709893167e-05,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.709745063446462e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004605879366863,291.0985107421875,294.1499938964844,283.11334228515625,282.1949462890625,285.30572509765625,283.3681640625,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170738220214844,-0.0,-6.581512934644709e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.220030915457755e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0001262190344277,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,7.17115617590025e-05,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.70914916251786e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004605596768669,291.09649658203125,294.1499938964844,283.07666015625,282.1667175292969,285.2672424316406,283.3314514160156,290.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192763328552246,-0.0,-6.580695810498582e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.220030915457755e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0001262190344277,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,7.17115617590025e-05,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.70914916251786e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004605596768669,291.09649658203125,294.1499938964844,283.07666015625,282.1667175292969,285.2672424316406,283.3314514160156,290.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192763328552246,-0.0,-6.580695810498582e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.219792991643772e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001262157747987,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,7.17097136657685e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.708898869575933e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004605478025041,291.0954895019531,294.1499938964844,283.0583190917969,282.1520080566406,285.2480163574219,283.3131103515625,290.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280966833233,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203783988952637,-0.0,-6.58035261835721e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.219595085596666e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001262130681425,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,7.17081711627543e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.708690049592406e-05,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004605379072017,291.094482421875,294.1499938964844,283.0400085449219,282.1369323730469,285.2287902832031,283.2947998046875,290.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214816570281982,-0.0,-6.580064848549227e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.219346975442022e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001262096629943,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.170624303398654e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.708428842714056e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004605255380738,291.09246826171875,294.1499938964844,283.0033264160156,282.1056823730469,285.1903991699219,283.2582092285156,290.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236937522888184,-0.0,-6.57970247175399e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.219346975442022e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001262096629943,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.170624303398654e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.708428842714056e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004605255380738,291.09246826171875,294.1499938964844,283.0033264160156,282.1056823730469,285.1903991699219,283.2582092285156,290.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236937522888184,-0.0,-6.57970247175399e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.21933024073951e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001262094301637,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.170611206674948e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.708411380415782e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004605246940627,291.0904235839844,294.1499938964844,282.9666748046875,282.0731506347656,285.1520080566406,283.2216186523437,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259159088134766,-0.0,-6.579669076245409e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.21933024073951e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001262094301637,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.170611206674948e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.708411380415782e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004605246940627,291.0904235839844,294.1499938964844,282.9666748046875,282.0731506347656,285.1520080566406,283.2216186523437,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259159088134766,-0.0,-6.579669076245409e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.219563798978923e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001262126170331,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,7.170792378019542e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.70865658018738e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004605363355949,291.08837890625,294.1499938964844,282.92999267578125,282.0393981933594,285.1136474609375,283.1849975585937,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281500816345215,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.219563798978923e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001262126170331,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,7.170792378019542e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.70865658018738e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004605363355949,291.08837890625,294.1499938964844,282.92999267578125,282.0393981933594,285.1136474609375,283.1849975585937,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281500816345215,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.220040374202654e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.000126219150843,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,7.171162724262103e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.70915862126276e-05,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.000460560171632,291.0863342285156,294.1499938964844,282.8933410644531,282.0045471191406,285.0753173828125,283.1483459472656,290.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303969383239746,-0.0,-6.58066596770368e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.220040374202654e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.000126219150843,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,7.171162724262103e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.70915862126276e-05,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.000460560171632,291.0863342285156,294.1499938964844,282.8933410644531,282.0045471191406,285.0753173828125,283.1483459472656,290.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303969383239746,-0.0,-6.58066596770368e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.2203619715292e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001262235455214,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,7.17141228960827e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.709496953291818e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004605762078426,291.0852966308594,294.1499938964844,282.875,281.9867553710937,285.0561828613281,283.1299743652344,290.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.0090456483885645,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315250396728516,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.220727952197194e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001262285513803,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,7.171697507146746e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.70988257904537e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004605944850482,291.0842590332031,294.1499938964844,282.8566589355469,281.9687194824219,285.0370178222656,283.1116027832031,290.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326557636260986,-0.0,-6.5816379901662e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.22156177693978e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001262399746337,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.17234579497017e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.710760787129402e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004606361617334,291.0821838378906,294.1499938964844,282.82000732421875,281.9320373535156,284.9987487792969,283.0747375488281,290.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349236011505127,-0.0,-6.582820333278505e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.22156177693978e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001262399746337,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.17234579497017e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.710760787129402e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004606361617334,291.0821838378906,294.1499938964844,282.82000732421875,281.9320373535156,284.9987487792969,283.0747375488281,290.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349236011505127,-0.0,-6.582820333278505e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.222455992130564e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001262521982425,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,7.173040648922324e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.711701568448916e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0004606808070093,291.080078125,294.1499938964844,282.7833251953125,281.8946228027344,284.96051025390625,283.0378112792969,290.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371967315673828,-0.0,-6.584087941519101e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.222455992130564e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001262521982425,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,7.173040648922324e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.711701568448916e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0004606808070093,291.080078125,294.1499938964844,282.7833251953125,281.8946228027344,284.96051025390625,283.0378112792969,290.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371967315673828,-0.0,-6.584087941519101e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.223300003213808e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001262637524632,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,7.173696940299124e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.712589962873608e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0004607229784596,291.0779724121094,294.1499938964844,282.7466735839844,281.8565368652344,284.9222717285156,283.00079345703125,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394695281982422,-0.0,-6.585284495486121e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.223300003213808e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001262637524632,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,7.173696940299124e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.712589962873608e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0004607229784596,291.0779724121094,294.1499938964844,282.7466735839844,281.8565368652344,284.9222717285156,283.00079345703125,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394695281982422,-0.0,-6.585284495486121e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.223970846505836e-05,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001262729492736,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.17421862646006e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.713297185953708e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0004607565060723,291.07586669921875,294.1499938964844,282.7099914550781,281.81793212890625,284.8840637207031,282.9637145996094,290.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417352199554443,-0.0,-6.586235201666568e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.223970846505836e-05,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001262729492736,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.17421862646006e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.713297185953708e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0004607565060723,291.07586669921875,294.1499938964844,282.7099914550781,281.81793212890625,284.8840637207031,282.9637145996094,290.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417352199554443,-0.0,-6.586235201666568e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.224200766766444e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001262760779354,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,7.174396887421608e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.713538747746496e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0004607679729815,291.0747985839844,294.1499938964844,282.6916809082031,281.7984619140625,284.864990234375,282.9451599121094,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861997388554528e-09,0.0009828739566728,-0.0091700041666626,0.0,0.0,0.0,-0.0067273713648319,60.0,-5.428628921508789,-0.0,-6.586559209154076e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.22434192034416e-05,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001262780133401,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.174506754381582e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.713687904877588e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0004607750161085,291.07373046875,294.1499938964844,282.67333984375,281.7789306640625,284.84588623046875,282.9266052246094,290.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637248955808445e-09,0.0009828887414187,-0.0091745303943753,0.0,0.0,0.0,-0.0067282277159392,60.0,-5.439861297607422,-0.0,-6.586756740034616e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.224292443832384e-05,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001262773294001,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,7.174468191806227e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.713634790387005e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0004607725422829,291.07159423828125,294.1499938964844,282.6366577148437,281.7395935058594,284.8077392578125,282.8895568847656,290.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.462155342102051,-0.0,-6.586677869790948e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.224292443832384e-05,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001262773294001,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,7.174468191806227e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.713634790387005e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0004607725422829,291.07159423828125,294.1499938964844,282.6366577148437,281.7395935058594,284.8077392578125,282.8895568847656,290.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.462155342102051,-0.0,-6.586677869790948e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.2237169155851e-05,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.000126269456814,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.174020720412955e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.713029430713505e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004607438168022,291.0694580078125,294.1499938964844,282.6000061035156,281.7000732421875,284.7696228027344,282.85260009765625,290.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484162330627441,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.2237169155851e-05,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.000126269456814,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.174020720412955e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.713029430713505e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004607438168022,291.0694580078125,294.1499938964844,282.6000061035156,281.7000732421875,284.7696228027344,282.85260009765625,290.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484162330627441,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.22254184843041e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001262533623958,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,7.173106132540852e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.711791790323332e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0004606851143762,291.0672912597656,294.1499938964844,282.5633239746094,281.6604919433594,284.7315368652344,282.8157958984375,290.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.50582218170166,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.22254184843041e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001262533623958,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,7.173106132540852e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.711791790323332e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0004606851143762,291.0672912597656,294.1499938964844,282.5633239746094,281.6604919433594,284.7315368652344,282.8157958984375,290.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.50582218170166,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.220726497005673e-05,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001262285077245,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.171693869167939e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.709879668662325e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0004605944268405,291.0650939941406,294.1499938964844,282.52667236328125,281.62091064453125,284.6934509277344,282.7792358398437,290.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527093887329102,-0.0,-6.581563383178948e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
