time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.220726497005673e-05,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001262285077245,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.171693869167939e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.709879668662325e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0004605944268405,291.0650939941406,294.1499938964844,282.52667236328125,281.62091064453125,284.6934509277344,282.7792358398437,290.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527093887329102,-0.0,-6.581563383178948e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.219577623298392e-05,297.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001262127771042,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.170800381572917e-05,297.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.708669676911086e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0004605370340868,291.06402587890625,294.1499938964844,282.5083312988281,281.6011657714844,284.6744384765625,282.76104736328125,290.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537575721740723,-0.0,-6.579918476745662e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.218271588906646e-05,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0001261948928004,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,7.169783930294216e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.707293793326244e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0004604717832989,291.0629272460937,294.1499938964844,282.489990234375,281.5814514160156,284.6554260253906,282.7429504394531,290.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547957420349121,-0.0,-6.578050459893349e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.215215686708687e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.000126153070596,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,7.167407602537423e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.704076364869252e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0004603191337082,291.06072998046875,294.1499938964844,282.4533386230469,281.542236328125,284.617431640625,282.7070007324219,290.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609067682513e-09,0.0009819130646064,-0.008875529281795,0.0,0.0,0.0,-0.0066716559231281,60.0,-5.568431377410889,-0.0,-6.57368275369663e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.215215686708687e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.000126153070596,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,7.167407602537423e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.704076364869252e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0004603191337082,291.06072998046875,294.1499938964844,282.4533386230469,281.542236328125,284.617431640625,282.7070007324219,290.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609067682513e-09,0.0009819130646064,-0.008875529281795,0.0,0.0,0.0,-0.0066716559231281,60.0,-5.568431377410889,-0.0,-6.57368275369663e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.211631549987942e-05,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001261040015378,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.164619455579668e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.700302325654776e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0004601401160471,291.0585327148437,294.1499938964844,282.4166564941406,281.5033874511719,284.5794677734375,282.6714172363281,290.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588534355163574,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.211631549987942e-05,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001261040015378,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.164619455579668e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.700302325654776e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0004601401160471,291.0585327148437,294.1499938964844,282.4166564941406,281.5033874511719,284.5794677734375,282.6714172363281,290.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588534355163574,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.207620314555244e-05,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001260490826098,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,7.161499524954706e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.69607790466398e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0004599397361744,291.0563049316406,294.1499938964844,282.3800048828125,281.4649658203125,284.5415344238281,282.6361999511719,290.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849312084707e-09,0.0009811026975512,-0.0086272433400154,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.6083197593688965,-0.0,-6.562836318835252e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.207620314555244e-05,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001260490826098,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,7.161499524954706e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.69607790466398e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0004599397361744,291.0563049316406,294.1499938964844,282.3800048828125,281.4649658203125,284.5415344238281,282.6361999511719,290.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849312084707e-09,0.0009811026975512,-0.0086272433400154,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.6083197593688965,-0.0,-6.562836318835252e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.203296212945132e-05,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0001259898854186,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,7.158136577345431e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.691524610389024e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0004597237566486,291.0540771484375,294.1499938964844,282.34332275390625,281.4271240234375,284.503662109375,282.60137939453125,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914233459207e-09,0.0009806415764614,-0.0084859235212206,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.627849578857422,-0.0,-6.556666676260647e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.203296212945132e-05,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0001259898854186,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,7.158136577345431e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.691524610389024e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0004597237566486,291.0540771484375,294.1499938964844,282.34332275390625,281.4271240234375,284.503662109375,282.60137939453125,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914233459207e-09,0.0009806415764614,-0.0084859235212206,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.627849578857422,-0.0,-6.556666676260647e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.201054490404204e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001259591954294,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,7.156392530305311e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.68916356214322e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.000459611765109,291.0529479980469,294.1499938964844,282.32501220703125,281.408447265625,284.4847412109375,282.5841369628906,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572953044539416e-09,0.0009804024593904,-0.0084126591682434,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637538433074951,-0.0,-6.553469944492464e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.19878002605401e-05,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001259280543308,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,7.154623017413542e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.686768316896632e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0004594981437548,291.0518493652344,294.1499938964844,282.3066711425781,281.38995361328125,284.4658203125,282.5669860839844,290.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577298342233e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.647188663482666,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,9.194187441607936e-05,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.000125865190057,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,7.151051249820739e-05,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.681931987870485e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004592687473632,291.0495910644531,294.1499938964844,282.2699890136719,281.353515625,284.4280090332031,282.5329284667969,290.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301780680241e-09,0.0009796699741855,-0.0081882365047931,0.0,0.0,0.0,-0.0065416190773248,60.0,-5.666414737701416,-0.0,-6.543680797221897e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,9.194187441607936e-05,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.000125865190057,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,7.151051249820739e-05,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.681931987870485e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004592687473632,291.0495910644531,294.1499938964844,282.2699890136719,281.353515625,284.4280090332031,282.5329284667969,290.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301780680241e-09,0.0009796699741855,-0.0081882365047931,0.0,0.0,0.0,-0.0065416190773248,60.0,-5.666414737701416,-0.0,-6.543680797221897e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.189621778205036e-05,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001258026895811,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.147499854909256e-05,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.677124035079032e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0004590406897477,291.0473327636719,294.1499938964844,282.2333374023437,281.3179931640625,284.3902587890625,282.4992370605469,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357331524192e-09,0.0009791830088943,-0.0080390302464365,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.685591220855713,-0.0,-6.537176489018749e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.189621778205036e-05,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001258026895811,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.147499854909256e-05,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.677124035079032e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0004590406897477,291.0473327636719,294.1499938964844,282.2333374023437,281.3179931640625,284.3902587890625,282.4992370605469,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357331524192e-09,0.0009791830088943,-0.0080390302464365,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.685591220855713,-0.0,-6.537176489018749e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.18517544050701e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0001257418043678,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.144041592255235e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.672441956354304e-05,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0004588185693137,291.0450744628906,294.1499938964844,282.1966552734375,281.2834167480469,284.3525085449219,282.4658203125,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897916685881e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704781532287598,-0.0,-6.53084484270039e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.18517544050701e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0001257418043678,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.144041592255235e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.672441956354304e-05,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0004588185693137,291.0450744628906,294.1499938964844,282.1966552734375,281.2834167480469,284.3525085449219,282.4658203125,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897916685881e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704781532287598,-0.0,-6.53084484270039e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.180919732898474e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001256835530512,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.140731031540781e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.667959966463968e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.000458605994936,291.04278564453125,294.1499938964844,282.1600036621094,281.2499389648437,284.3148193359375,282.43267822265625,290.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815267298689e-09,0.0009782548295333,-0.0077546257525682,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.7240376472473145,-0.0,-6.524787465878036e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.180919732898474e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001256835530512,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.140731031540781e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.667959966463968e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.000458605994936,291.04278564453125,294.1499938964844,282.1600036621094,281.2499389648437,284.3148193359375,282.43267822265625,290.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815267298689e-09,0.0009782548295333,-0.0077546257525682,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.7240376472473145,-0.0,-6.524787465878036e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.17888173717074e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001256556424777,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.139145600376651e-05,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.665813558967784e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0004585041897371,291.0416259765625,294.1499938964844,282.14166259765625,281.233642578125,284.2959899902344,282.41619873046875,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.2963958229714763e-09,0.0009780374821275,-0.0076880203559994,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.733704566955566,-0.0,-6.521887740973399e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.176912135444582e-05,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0001256286777788,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,7.137614011298865e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.66373918345198e-05,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0004584057896863,291.0404968261719,294.1499938964844,282.1233215332031,281.2176513671875,284.27716064453125,282.3997497558594,290.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.2718243669904723e-09,0.0009778273524716,-0.0076236370950937,0.0,0.0,0.0,-0.0064347968436777,60.0,-5.74340295791626,-0.0,-6.51908536042356e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.173196303891018e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001255778042832,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,7.13472327333875e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.659826173447073e-05,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0004582201654557,291.0381774902344,294.1499938964844,282.086669921875,281.1866455078125,284.2395324707031,282.36700439453125,290.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254707793555326e-09,0.0009774309583008,-0.0075021800585091,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.762909889221191,-0.0,-6.513801054097712e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.173196303891018e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001255778042832,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,7.13472327333875e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.659826173447073e-05,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0004582201654557,291.0381774902344,294.1499938964844,282.086669921875,281.1866455078125,284.2395324707031,282.36700439453125,290.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254707793555326e-09,0.0009774309583008,-0.0075021800585091,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.762909889221191,-0.0,-6.513801054097712e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.169818804366514e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001255315728485,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,7.132095925044268e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.65626968536526e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004580514505505,291.035888671875,294.1499938964844,282.04998779296875,281.1570129394531,284.2019348144531,282.3343505859375,290.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770737960934,3.183332486500489e-09,0.0009770706528797,-0.0073917671106755,0.0,0.0,0.0,-0.006390927825123,60.0,-5.782589435577393,-0.0,-6.50899849574671e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.169818804366514e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001255315728485,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,7.132095925044268e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.65626968536526e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004580514505505,291.035888671875,294.1499938964844,282.04998779296875,281.1570129394531,284.2019348144531,282.3343505859375,290.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770737960934,3.183332486500489e-09,0.0009770706528797,-0.0073917671106755,0.0,0.0,0.0,-0.006390927825123,60.0,-5.782589435577393,-0.0,-6.50899849574671e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.167457756120712e-05,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001254992530448,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.13026020093821e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.653783490648492e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0004579335509333,291.0335388183594,294.1499938964844,282.0133361816406,281.1287536621094,284.16436767578125,282.3017578125,290.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153865169025493e-09,0.000976818613708,-0.0073145548813045,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.802628993988037,-0.0,-6.505641181320243e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.167457756120712e-05,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001254992530448,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.13026020093821e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.653783490648492e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0004579335509333,291.0335388183594,294.1499938964844,282.0133361816406,281.1287536621094,284.16436767578125,282.3017578125,290.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153865169025493e-09,0.000976818613708,-0.0073145548813045,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.802628993988037,-0.0,-6.505641181320243e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.166778181679548e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.000125489954371,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,7.129731238819659e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,9.65306826401502e-05,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.000457899615867,291.0312194824219,294.1499938964844,281.9766540527344,281.1016845703125,284.1268310546875,282.2689208984375,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.14534487344531e-09,0.0009767457377165,-0.0072922292165458,0.0,0.0,0.0,-0.0063720950856804,60.0,-5.823546886444092,-0.0,-6.504670579943196e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.166778181679548e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.000125489954371,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,7.129731238819659e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,9.65306826401502e-05,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.000457899615867,291.0312194824219,294.1499938964844,281.9766540527344,281.1016845703125,284.1268310546875,282.2689208984375,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.14534487344531e-09,0.0009767457377165,-0.0072922292165458,0.0,0.0,0.0,-0.0063720950856804,60.0,-5.823546886444092,-0.0,-6.504670579943196e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.167033567791805e-05,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001254934468306,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.129929872462526e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.653336746850982e-05,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0004579123633448,291.030029296875,294.1499938964844,281.9583435058594,281.08856201171875,284.1080627441406,282.2523498535156,290.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767757728695,3.148496574567616e-09,0.0009767726296558,-0.0073004877194762,0.0,0.0,0.0,-0.0063736573792994,60.0,-5.83439302444458,-0.0,-6.505029404024755e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.167654206976296e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001255019305972,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,7.130412268452346e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.653990127844736e-05,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0004579433298204,291.02886962890625,294.1499938964844,281.94000244140625,281.07568359375,284.0892944335937,282.2356262207031,290.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768416639417,3.15619996804628e-09,0.000976838520728,-0.0073206727392971,0.0,0.0,0.0,-0.0063774758018553,60.0,-5.845474720001221,-0.0,-6.505906924303417e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.169956319965422e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001255334500456,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,7.132202881621197e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.656414476921782e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0004580583481583,291.0265197753906,294.1499938964844,281.9033203125,281.0506591796875,284.0517883300781,282.20172119140625,290.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184828178959264e-09,0.0009770832257345,-0.0073956861160695,0.0,0.0,0.0,-0.0063916682265698,60.0,-5.868315696716309,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.169956319965422e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001255334500456,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,7.132202881621197e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.656414476921782e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0004580583481583,291.0265197753906,294.1499938964844,281.9033203125,281.0506591796875,284.0517883300781,282.20172119140625,290.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184828178959264e-09,0.0009770832257345,-0.0073956861160695,0.0,0.0,0.0,-0.0063916682265698,60.0,-5.868315696716309,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.173606667900458e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001255834067706,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,7.13504123268649e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.660257637733594e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0004582406836561,291.0241394042969,294.1499938964844,281.8666687011719,281.0265197753906,284.0142822265625,282.1670227050781,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147096067667,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892063617706299,-0.0,-6.51434604037604e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.173606667900458e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001255834067706,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,7.13504123268649e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.660257637733594e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0004582406836561,291.0241394042969,294.1499938964844,281.8666687011719,281.0265197753906,284.0142822265625,282.1670227050781,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147096067667,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892063617706299,-0.0,-6.51434604037604e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.178504114970563e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.000125650447444,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,7.138850196497515e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.665414836490528e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0004584853013511,291.0217590332031,294.1499938964844,281.8299865722656,281.00311279296875,283.97674560546875,282.1314392089844,290.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121530029397e-09,0.0009779928950592,-0.0076744463294744,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916637897491455,-0.0,-6.521297279959981e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.178504114970563e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.000125650447444,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,7.138850196497515e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.665414836490528e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0004584853013511,291.0217590332031,294.1499938964844,281.8299865722656,281.00311279296875,283.97674560546875,282.1314392089844,290.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121530029397e-09,0.0009779928950592,-0.0076744463294744,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916637897491455,-0.0,-6.521297279959981e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
