time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.184558439301328e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001257333351531,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,7.143559196265414e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.671790758147836e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004587877192534,291.01934814453125,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.0948181152344,290.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366595224818525e-09,0.0009786374866962,-0.0078719593584537,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.942025184631348,-0.0,-6.529896978690887e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.184558439301328e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001257333351531,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,7.143559196265414e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.671790758147836e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004587877192534,291.01934814453125,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.0948181152344,290.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366595224818525e-09,0.0009786374866962,-0.0078719593584537,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.942025184631348,-0.0,-6.529896978690887e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,9.1879912361037e-05,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001257803378393,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.14622947270982e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.675405453890562e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0004589592281263,291.0181579589844,294.1499938964844,281.7749938964844,280.96923828125,283.9204406738281,282.0761108398437,290.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.95500373840332,-0.0,-6.534776986200086e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.191679419018328e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001258308184333,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,7.149097655201331e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.679289360065012e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004591434553731,291.0169372558594,294.1499938964844,281.75665283203125,280.9582214355469,283.90167236328125,282.05712890625,290.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455269403929151e-09,0.0009793956996873,-0.0081043057143688,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.968161106109619,-0.0,-6.540021502132731e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.19977537705563e-05,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001259416458196,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,7.155394268920645e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.687814599601552e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0004595478822011,291.0145263671875,294.1499938964844,281.7200012207031,280.9364929199219,283.8641052246094,282.0182800292969,290.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085870215497e-09,0.0009802577551454,-0.0083684651181101,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994987964630127,-0.0,-6.55154153150761e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.19977537705563e-05,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001259416458196,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,7.155394268920645e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.687814599601552e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0004595478822011,291.0145263671875,294.1499938964844,281.7200012207031,280.9364929199219,283.8641052246094,282.0182800292969,290.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085870215497e-09,0.0009802577551454,-0.0083684651181101,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994987964630127,-0.0,-6.55154153150761e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.20874808798544e-05,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001260644785361,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,7.16237336746417e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.69726315815933e-05,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0004599960811901,291.0120849609375,294.1499938964844,281.6833190917969,280.91510009765625,283.8265380859375,281.97833251953125,290.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678260428857357e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311103291809,60.0,-6.022451400756836,-0.0,-6.564321353152991e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.20874808798544e-05,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001260644785361,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,7.16237336746417e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.69726315815933e-05,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0004599960811901,291.0120849609375,294.1499938964844,281.6833190917969,280.91510009765625,283.8265380859375,281.97833251953125,290.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678260428857357e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311103291809,60.0,-6.022451400756836,-0.0,-6.564321353152991e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.21849423320964e-05,297.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001261979050468,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,7.169953460106626e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.707526623969898e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004604829009622,291.0096130371094,294.1499938964844,281.64666748046875,280.8939514160156,283.7889404296875,281.9372863769531,290.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789202729365115e-09,0.000982251134701,-0.0089792720973491,0.0,0.0,0.0,-0.0066912821494042,60.0,-6.050492286682129,-0.0,-6.578217437436251e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.21849423320964e-05,297.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001261979050468,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,7.169953460106626e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.707526623969898e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004604829009622,291.0096130371094,294.1499938964844,281.64666748046875,280.8939514160156,283.7889404296875,281.9372863769531,290.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789202729365115e-09,0.000982251134701,-0.0089792720973491,0.0,0.0,0.0,-0.0066912821494042,60.0,-6.050492286682129,-0.0,-6.578217437436251e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.223831875715403e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001262709702132,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,7.174104393925518e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.713146573631092e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.000460749521153,291.0083312988281,294.1499938964844,281.6275939941406,280.88299560546875,283.7693786621094,281.91552734375,290.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556744463846834e-09,0.0009828195907175,-0.0091534368693828,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.065284729003906,-0.0,-6.5858344555636e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.228902490576728e-05,297.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001263403828488,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,7.178047962952405e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.718486398924142e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0004610028117895,291.00714111328125,294.1499938964844,281.6099853515625,280.8729248046875,283.7513122558594,281.8952331542969,290.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918825708382201e-09,0.0009833596413955,-0.009318902157247,0.0,0.0,0.0,-0.0067555420100688,60.0,-6.079044818878174,-0.0,-6.593074175498259e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,9.234317258233204e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.000126414510305,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,7.182260014815256e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.724188566906378e-05,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0004612732736859,291.00592041015625,294.1499938964844,281.5916748046875,280.8624572753906,283.7325134277344,281.87384033203125,290.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986264207611612e-09,0.0009839362464845,-0.0094955991953611,0.0,0.0,0.0,-0.0067889741621911,60.0,-6.09349536895752,-0.0,-6.600810564805215e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.239852079190314e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001264902675757,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,7.186564471339807e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.73001660895534e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004615497600752,291.0046691894531,294.1499938964844,281.5733337402344,280.8519592285156,283.71368408203125,281.8522644042969,290.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845297317951,4.0551983992997975e-09,0.0009845257736742,-0.0096762143075466,0.0,0.0,0.0,-0.0068231476470828,60.0,-6.108043193817139,-0.0,-6.608722458167905e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.251209849026054e-05,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001266457693418,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.195398939074948e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.741977555677296e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.00046211713925,291.0021667480469,294.1499938964844,281.5366516113281,280.8309326171875,283.6759948730469,281.8085327148437,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196663905275955e-09,0.0009857354452833,-0.0100468676537275,0.0,0.0,0.0,-0.0068932785652577,60.0,-6.137388706207275,-0.0,-6.624974702162946e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.251209849026054e-05,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001266457693418,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.195398939074948e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.741977555677296e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.00046211713925,291.0021667480469,294.1499938964844,281.5366516113281,280.8309326171875,283.6759948730469,281.8085327148437,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196663905275955e-09,0.0009857354452833,-0.0100468676537275,0.0,0.0,0.0,-0.0068932785652577,60.0,-6.137388706207275,-0.0,-6.624974702162946e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.262841922463848e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0001268049963982,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,7.204445137176663e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.754226630320773e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0004626981681212,290.9996643066406,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.7641906738281,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341537795937711e-09,0.0009869742207229,-0.0104264458641409,0.0,0.0,0.0,-0.0069650989025831,60.0,-6.1670122146606445,-0.0,-6.641639060944726e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.262841922463848e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0001268049963982,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,7.204445137176663e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.754226630320773e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0004626981681212,290.9996643066406,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.7641906738281,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341537795937711e-09,0.0009869742207229,-0.0104264458641409,0.0,0.0,0.0,-0.0069650989025831,60.0,-6.1670122146606445,-0.0,-6.641639060944726e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.274602780351417e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001269659842364,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,7.213592471089214e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.766610310180111e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.000463285628939,290.99713134765625,294.1499938964844,281.4633483886719,280.7882995605469,283.6005554199219,281.7193908691406,290.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488014404557816e-09,0.0009882268495857,-0.0108102187514305,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.196816921234131,-0.0,-6.658509477119878e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.274602780351417e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001269659842364,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,7.213592471089214e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.766610310180111e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.000463285628939,290.99713134765625,294.1499938964844,281.4633483886719,280.7882995605469,283.6005554199219,281.7193908691406,290.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488014404557816e-09,0.0009882268495857,-0.0108102187514305,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.196816921234131,-0.0,-6.658509477119878e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.286340355174616e-05,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0001271266810363,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.22272161510773e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.778971434570848e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004638719838112,290.9945678710937,294.1499938964844,281.4266662597656,280.7665100097656,283.5627746582031,281.6742858886719,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634213013332555e-09,0.0009894770337268,-0.0111932586878538,0.0,0.0,0.0,-0.0071101910434663,60.0,-6.226702690124512,-0.0,-6.675369235153994e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.286340355174616e-05,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0001271266810363,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.22272161510773e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.778971434570848e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004638719838112,290.9945678710937,294.1499938964844,281.4266662597656,280.7665100097656,283.5627746582031,281.6742858886719,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634213013332555e-09,0.0009894770337268,-0.0111932586878538,0.0,0.0,0.0,-0.0071101910434663,60.0,-6.226702690124512,-0.0,-6.675369235153994e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.292146569350734e-05,297.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,0.0001272061635972,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,7.227237801998854e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.785085421754049e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0004641620034817,290.9932861328125,294.1499938964844,281.4083251953125,280.75543212890625,283.5438842773437,281.6517028808594,290.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.7065285002645404e-09,0.000990095315501,-0.0113827232271432,0.0,0.0,0.0,-0.0071460409089922,60.0,-6.241641521453857,-0.0,-6.683715980670969e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,9.2978953034617e-05,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001272848603548,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,7.23170887795277e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,9.791139018489048e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.000464449141873,290.99200439453125,294.1499938964844,281.3900146484375,280.7442321777344,283.5249938964844,281.62908935546875,290.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778125894944196e-09,0.0009907076600939,-0.0115703046321868,0.0,0.0,0.0,-0.0071815350092947,60.0,-6.256561279296875,-0.0,-6.691985277029745e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.309113374911247e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001274384267162,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,7.240434206323698e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.802952263271436e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0004650095361284,290.98944091796875,294.1499938964844,281.35333251953125,280.7214050292969,283.4871520996094,281.5839538574219,290.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919073199853,4.917851903485371e-09,0.0009919024305418,-0.0119363777339458,0.0,0.0,0.0,-0.0072508030571043,60.0,-6.286292552947998,-0.0,-6.708138755584514e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.309113374911247e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001274384267162,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,7.240434206323698e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.802952263271436e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0004650095361284,290.98944091796875,294.1499938964844,281.35333251953125,280.7214050292969,283.4871520996094,281.5839538574219,290.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919073199853,4.917851903485371e-09,0.0009919024305418,-0.0119363777339458,0.0,0.0,0.0,-0.0072508030571043,60.0,-6.286292552947998,-0.0,-6.708138755584514e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.319826494902372e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001275850809179,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.2487659053877e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,9.814232907956466e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0004655446391552,290.9868469238281,294.1499938964844,281.3166809082031,280.6979675292969,283.4493103027344,281.5389709472656,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930484229698,5.051275397960353e-09,0.000993043417111,-0.0122859328985214,0.0,0.0,0.0,-0.0073169469833374,60.0,-6.315792560577393,-0.0,-6.723580980860788e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.319826494902372e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001275850809179,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.2487659053877e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,9.814232907956466e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0004655446391552,290.9868469238281,294.1499938964844,281.3166809082031,280.6979675292969,283.4493103027344,281.5389709472656,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930484229698,5.051275397960353e-09,0.000993043417111,-0.0122859328985214,0.0,0.0,0.0,-0.0073169469833374,60.0,-6.315792560577393,-0.0,-6.723580980860788e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.329918248113243e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001277232368011,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,7.256614480866119e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,9.824860171647742e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0004660487466026,290.9842224121094,294.1499938964844,281.2799987792969,280.6737365722656,283.4114685058594,281.4943542480469,290.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941234020516,5.176964634756587e-09,0.0009941181633621,-0.0126152215525507,0.0,0.0,0.0,-0.0073792566545307,60.0,-6.34492826461792,-0.0,-6.738144264772927e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.329918248113243e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001277232368011,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,7.256614480866119e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,9.824860171647742e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0004660487466026,290.9842224121094,294.1499938964844,281.2799987792969,280.6737365722656,283.4114685058594,281.4943542480469,290.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941234020516,5.176964634756587e-09,0.0009941181633621,-0.0126152215525507,0.0,0.0,0.0,-0.0073792566545307,60.0,-6.34492826461792,-0.0,-6.738144264772927e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,9.335590584669262e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0001278008858207,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,7.26102662156336e-05,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.830833005253226e-05,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.0004663321014959,290.982666015625,294.1499938964844,281.25799560546875,280.6588134765625,283.38873291015625,281.4678039550781,290.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.247609902170325e-09,0.0009947222424671,-0.0128003014251589,0.0,0.0,0.0,-0.0074142790399491,60.0,-6.362193584442139,-0.0,-6.746337533058977e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.339209645986556e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001278504205401,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,7.263840961968526e-05,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.834644151851536e-05,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004665128653869,290.9815979003906,294.1499938964844,281.24334716796875,280.6487121582031,283.3735656738281,281.4501647949219,290.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951130487024,5.292681404256427e-09,0.0009951076935976,-0.0129183819517493,0.0,0.0,0.0,-0.007436622865498,60.0,-6.373615741729736,-0.0,-6.751566417051438e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.34350027819164e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001279091666219,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,7.267178443726152e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,9.839162521529944e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0004667271859943,290.98028564453125,294.1499938964844,281.2250061035156,280.6358337402344,283.3546142578125,281.4282531738281,290.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955699788406,5.346115994342426e-09,0.0009955646237358,-0.0130583690479397,0.0,0.0,0.0,-0.0074631124734878,60.0,-6.3877458572387695,-0.0,-6.757768744591885e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.34754207264632e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001279644930036,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,7.270322385011241e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.84341895673424e-05,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.00046692910837,290.9789428710937,294.1499938964844,281.2066650390625,280.6227111816406,283.3356628417969,281.406494140625,290.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960004827007,5.3964566149034e-09,0.0009959951275959,-0.0131902517750859,0.0,0.0,0.0,-0.0074880686588585,60.0,-6.40172815322876,-0.0,-6.76361509022172e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,9.35476564336568e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001280633732676,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,7.275940151885152e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.851025242824107e-05,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.00046728993766,290.9762878417969,294.1499938964844,281.1700134277344,280.595703125,283.2977600097656,281.3634033203125,290.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967698715627,5.4864077725369514e-09,0.0009967644000425,-0.0134259033948183,0.0,0.0,0.0,-0.0075326617807149,60.0,-6.429167747497559,-0.0,-6.774066463322016e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,9.35476564336568e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001280633732676,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,7.275940151885152e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.851025242824107e-05,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.00046728993766,290.9762878417969,294.1499938964844,281.1700134277344,280.595703125,283.2977600097656,281.3634033203125,290.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967698715627,5.4864077725369514e-09,0.0009967644000425,-0.0134259033948183,0.0,0.0,0.0,-0.0075326617807149,60.0,-6.429167747497559,-0.0,-6.774066463322016e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.360778494738042e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.000128145693452,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,7.280616409843788e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,9.857357508735733e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0004675902891904,290.9736328125,294.1499938964844,281.1333312988281,280.56756591796875,283.2598571777344,281.3209228515625,290.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.561279881050041e-09,0.0009974046843126,-0.0136220501735806,0.0,0.0,0.0,-0.007569779176265,60.0,-6.455870628356934,-0.0,-6.782772743463283e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.360778494738042e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.000128145693452,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,7.280616409843788e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,9.857357508735733e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0004675902891904,290.9736328125,294.1499938964844,281.1333312988281,280.56756591796875,283.2598571777344,281.3209228515625,290.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.561279881050041e-09,0.0009974046843126,-0.0136220501735806,0.0,0.0,0.0,-0.007569779176265,60.0,-6.455870628356934,-0.0,-6.782772743463283e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,9.365405276184902e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001282090233871,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,7.284215098479763e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.862229489954188e-05,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.000467821402708,290.970947265625,294.1499938964844,281.0966796875,280.5382385253906,283.2219543457031,281.2790832519531,290.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618883136548902e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.4816670417785645,-0.0,-6.789474582546974e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
