time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,9.365405276184902e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001282090233871,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,7.284215098479763e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.862229489954188e-05,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.000467821402708,290.970947265625,294.1499938964844,281.0966796875,280.5382385253906,283.2219543457031,281.2790832519531,290.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618883136548902e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.4816670417785645,-0.0,-6.789474582546974e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.368512110086158e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001282515586353,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.286631444003433e-05,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.865500760497524e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.000467976584332,290.9682312011719,294.1499938964844,281.0599975585937,280.5075988769531,283.1840515136719,281.2379150390625,290.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657546431336868e-09,0.0009982278570532,-0.0138742430135607,0.0,0.0,0.0,-0.0076175034046173,60.0,-6.50647497177124,-0.0,-6.793974449692541e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.368512110086158e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001282515586353,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.286631444003433e-05,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.865500760497524e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.000467976584332,290.9682312011719,294.1499938964844,281.0599975585937,280.5075988769531,283.1840515136719,281.2379150390625,290.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657546431336868e-09,0.0009982278570532,-0.0138742430135607,0.0,0.0,0.0,-0.0076175034046173,60.0,-6.50647497177124,-0.0,-6.793974449692541e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.36944707063958e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001282643643207,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,7.287359039764851e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,9.866485197562724e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0004680232959799,290.9668884277344,294.1499938964844,281.0416564941406,280.49176025390625,283.16510009765625,281.2176208496094,290.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176239564422e-09,0.0009983273921534,-0.0139047103002667,0.0,0.0,0.0,-0.0076232692226767,60.0,-6.5184645652771,-0.0,-6.7953287441469e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.3699389253743e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001282711018575,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,7.287741755135357e-05,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.867003973340616e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0004680478887166,290.9655456542969,294.1499938964844,281.0233459472656,280.4755554199219,283.14617919921875,281.197509765625,290.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.530161380767822,-0.0,-6.796039997425396e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.369535837322474e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001282655721297,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,7.287427433766425e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.866578329820186e-05,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0004680277197621,290.9627990722656,294.1499938964844,280.9866638183594,280.4420166015625,283.1083068847656,281.15777587890625,290.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214964226261e-09,0.0009983363561332,-0.0139074316248297,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.55263614654541,-0.0,-6.79544953641198e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.369535837322474e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001282655721297,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,7.287427433766425e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.866578329820186e-05,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0004680277197621,290.9627990722656,294.1499938964844,280.9866638183594,280.4420166015625,283.1083068847656,281.15777587890625,290.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214964226261e-09,0.0009983363561332,-0.0139074316248297,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.55263614654541,-0.0,-6.79544953641198e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.367090387968346e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001282321027247,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,7.285525498446077e-05,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.864004096016288e-05,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0004679056000895,290.9600830078125,294.1499938964844,280.95001220703125,280.40692138671875,283.0704650878906,281.1187744140625,290.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639714029115339e-09,0.0009980755858123,-0.013827527873218,0.0,0.0,0.0,-0.0076086642220616,60.0,-6.57379150390625,-0.0,-6.791898954361386e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.367090387968346e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001282321027247,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,7.285525498446077e-05,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.864004096016288e-05,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0004679056000895,290.9600830078125,294.1499938964844,280.95001220703125,280.40692138671875,283.0704650878906,281.1187744140625,290.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639714029115339e-09,0.0009980755858123,-0.013827527873218,0.0,0.0,0.0,-0.0076086642220616,60.0,-6.57379150390625,-0.0,-6.791898954361386e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,9.361446427647024e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001281548320548,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,7.28113591321744e-05,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.85806036624126e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004676236712839,290.95733642578125,294.1499938964844,280.9143981933594,280.3720092773437,283.0326843261719,281.08074951171875,290.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569353422885115e-09,0.0009974740678444,-0.0136432014405727,0.0,0.0,0.0,-0.0075737838633358,60.0,-6.592671871185303,-0.0,-6.783712080959958e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,9.361446427647024e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001281548320548,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,7.28113591321744e-05,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.85806036624126e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004676236712839,290.95733642578125,294.1499938964844,280.9143981933594,280.3720092773437,283.0326843261719,281.08074951171875,290.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569353422885115e-09,0.0009974740678444,-0.0136432014405727,0.0,0.0,0.0,-0.0075737838633358,60.0,-6.592671871185303,-0.0,-6.783712080959958e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.355261136079208e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0001280701544601,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,7.276325050042942e-05,297.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.851546928985044e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0004673147050198,290.9554443359375,294.1499938964844,280.891357421875,280.34942626953125,283.00701904296875,281.0556335449219,290.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492260424233564e-09,0.0009968149242922,-0.0134412357583642,0.0,0.0,0.0,-0.0075355656445026,60.0,-6.603570461273193,-0.0,-6.774747163262873e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,9.35170246521011e-05,297.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001280214346479,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,7.273556548170745e-05,297.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.847799083217978e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0004671369388233,290.9545593261719,294.1499938964844,280.8808288574219,280.339111328125,282.9949645996094,281.0440368652344,290.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447910123024258e-09,0.000996435759589,-0.013325048610568,0.0,0.0,0.0,-0.0075135799124836,60.0,-6.608072280883789,-0.0,-6.769592175714936e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.345261059934272e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001279332500416,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,7.26854705135338e-05,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.841016435530035e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0004668151668738,290.95318603515625,294.1499938964844,280.8647766113281,280.3233947753906,282.9761657714844,281.0264892578125,290.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.36763744563018e-09,0.0009957493748515,-0.0131147503852844,0.0,0.0,0.0,-0.0074737854301929,60.0,-6.61393928527832,-0.0,-6.760267723393555e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.338084055343644e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0001278350100619,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,7.262964936671779e-05,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,9.833458898356184e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.0004664566658902,290.9518127441406,294.1499938964844,280.8492126464844,280.3081359863281,282.9574279785156,281.00933837890625,290.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278200099212427e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.619025230407715,-0.0,-6.749885983481363e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,9.321069956058636e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001276020921068,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,7.249731424963102e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.815541852731258e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004656067758332,290.94903564453125,294.1499938964844,280.8194274902344,280.2789611816406,282.9200439453125,280.9765625,290.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626331806182861,-0.0,-6.72530688916595e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,9.321069956058636e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001276020921068,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,7.249731424963102e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.815541852731258e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004656067758332,290.94903564453125,294.1499938964844,280.8194274902344,280.2789611816406,282.9200439453125,280.9765625,290.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626331806182861,-0.0,-6.72530688916595e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.301041427534074e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.00012732790492,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,7.234153599711135e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,9.794450306799264e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0004646063025575,290.9462585449219,294.1499938964844,280.7913513183594,280.25146484375,282.8829040527344,280.9461669921875,290.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629879474639893,-0.0,-6.696431142927396e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.301041427534074e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.00012732790492,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,7.234153599711135e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,9.794450306799264e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0004646063025575,290.9462585449219,294.1499938964844,280.7913513183594,280.25146484375,282.8829040527344,280.9461669921875,290.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629879474639893,-0.0,-6.696431142927396e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.278507059207186e-05,297.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,0.0001270194188691,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.216626545414329e-05,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.770721226232126e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004634806828107,290.9434509277344,294.1499938964844,280.7649230957031,280.2255554199219,282.8460388183594,280.9181213378906,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.630244731903076,-0.0,-6.664019025492962e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.278507059207186e-05,297.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,0.0001270194188691,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.216626545414329e-05,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.770721226232126e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004634806828107,290.9434509277344,294.1499938964844,280.7649230957031,280.2255554199219,282.8460388183594,280.9181213378906,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.630244731903076,-0.0,-6.664019025492962e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.254086762666702e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001266851031687,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,7.197632658062503e-05,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.745005081640556e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.000462260824861,290.940673828125,294.1499938964844,280.7400207519531,280.201171875,282.8094482421875,280.8922119140625,290.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.628041744232178,-0.0,-6.628982163192634e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.254086762666702e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001266851031687,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,7.197632658062503e-05,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.745005081640556e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.000462260824861,290.940673828125,294.1499938964844,280.7400207519531,280.201171875,282.8094482421875,280.8922119140625,290.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.628041744232178,-0.0,-6.628982163192634e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.2412912636064e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001265099417651,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,7.187680603237823e-05,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.73153073573485e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004616216756403,290.93927001953125,294.1499938964844,280.7281188964844,280.1894836425781,282.791259765625,280.8802490234375,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082226969087e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625913619995117,-0.0,-6.610660818751057e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.228278213413432e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.0001263317826669,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,7.177559018600732e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.717826469568536e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0004609716124832,290.9378662109375,294.1499938964844,280.716552734375,280.1781616210937,282.7731628417969,280.8687744140625,290.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623366355895996,-0.0,-6.592054546672443e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.201690409099685e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0001259678101632,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,7.156880019465461e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.689828584669158e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.000459643517388,290.93505859375,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616940498352051,-0.0,-6.554120091095683e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.201690409099685e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0001259678101632,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,7.156880019465461e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.689828584669158e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.000459643517388,290.93505859375,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616940498352051,-0.0,-6.554120091095683e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.174906153930352e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001256011455552,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,7.136047497624531e-05,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.661623334977776e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0004583055851981,290.9322509765625,294.1499938964844,280.6734619140625,280.13592529296875,282.7016906738281,280.82867431640625,290.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531038455665,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.609228610992432,-0.0,-6.516016526347812e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.174906153930352e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001256011455552,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,7.136047497624531e-05,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.661623334977776e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0004583055851981,290.9322509765625,294.1499938964844,280.6734619140625,280.13592529296875,282.7016906738281,280.82867431640625,290.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531038455665,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.609228610992432,-0.0,-6.516016526347812e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,9.148411481874064e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001252384390681,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,7.11543980287388e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.633722947910428e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0004569821176119,290.929443359375,294.1499938964844,280.65362548828125,280.1164855957031,282.6664733886719,280.8116760253906,290.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600717544555664,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,9.148411481874064e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001252384390681,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,7.11543980287388e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.633722947910428e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0004569821176119,290.929443359375,294.1499938964844,280.65362548828125,280.1164855957031,282.6664733886719,280.8116760253906,290.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600717544555664,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.128812234848738e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0001249701308552,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,7.100196671672165e-05,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.613084694137795e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0004560030938591,290.92730712890625,294.1499938964844,280.63922119140625,280.1023864746094,282.6399841308594,280.8002319335937,290.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572429863682e-09,0.000972686568275,-0.006048185750842,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.5939226150512695,-0.0,-6.450702727534009e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.122715709963812e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001248866756213,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,7.09545420249924e-05,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.60666438913904e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0004556985513772,290.9266052246094,294.1499938964844,280.6347961425781,280.0980529785156,282.63165283203125,280.7968139648437,290.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594604087136076e-09,0.0009720369707792,-0.0058491234667599,0.0,0.0,0.0,-0.0060990722849965,60.0,-6.59175968170166,-0.0,-6.442088107405652e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.110328392125666e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001247171021532,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,7.0858201070223e-05,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.593620052328332e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0004550797748379,290.9252014160156,294.1499938964844,280.625732421875,280.08917236328125,282.6143798828125,280.7901611328125,290.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.4402591058958482e-09,0.0009707170538604,-0.0054446868598461,0.0,0.0,0.0,-0.0060225562192499,60.0,-6.587264060974121,-0.0,-6.424603071764069e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.098227747017518e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001245514431502,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,7.076407928252593e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.580876940162852e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.000454475346487,290.9237976074219,294.1499938964844,280.61688232421875,280.0804748535156,282.5971984863281,280.783935546875,290.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.2894850459920235e-09,0.0009694276959635,-0.0050496044568717,0.0,0.0,0.0,-0.0059478105977177,60.0,-6.582803249359131,-0.0,-6.407546493392148e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.075470006791876e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001242398866452,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.058707706164569e-05,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.556912118569016e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004533385217655,290.92095947265625,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574267864227295,-0.0,-6.375527306090589e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.075470006791876e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001242398866452,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.058707706164569e-05,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.556912118569016e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004533385217655,290.92095947265625,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574267864227295,-0.0,-6.375527306090589e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.054733527591452e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001239560224348,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,7.042579090921208e-05,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.535075514577328e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0004523026873357,290.9181213378906,294.1499938964844,280.5833435058594,280.047607421875,282.5294494628906,280.7637939453125,290.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747535116614074e-09,0.0009647932020016,-0.003629483282566,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566557884216309,-0.0,-6.346422054548384e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.054733527591452e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001239560224348,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,7.042579090921208e-05,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.535075514577328e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0004523026873357,290.9181213378906,294.1499938964844,280.5833435058594,280.047607421875,282.5294494628906,280.7637939453125,290.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747535116614074e-09,0.0009647932020016,-0.003629483282566,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566557884216309,-0.0,-6.346422054548384e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
