time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.035856783157216e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001236976095242,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.027897663647309e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.51519759837538e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0004513597814366,290.915283203125,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131523963063,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559706687927246,-0.0,-6.31998631206443e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.035856783157216e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001236976095242,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.027897663647309e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.51519759837538e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0004513597814366,290.915283203125,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131523963063,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559706687927246,-0.0,-6.31998631206443e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.019000572152436e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001234668452525,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,7.01478638802655e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.497447172179818e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0004505177785176,290.9124450683594,294.1499938964844,280.5521545410156,280.0170593261719,282.46319580078125,280.7504272460937,290.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627575185149,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553904533386231,-0.0,-6.296424714946626e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.019000572152436e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001234668452525,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,7.01478638802655e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.497447172179818e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0004505177785176,290.9124450683594,294.1499938964844,280.5521545410156,280.0170593261719,282.46319580078125,280.7504272460937,290.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627575185149,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553904533386231,-0.0,-6.296424714946626e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.011331712827086e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001233618531841,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,7.008821557974443e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.489370859228076e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0004501346847973,290.9110107421875,294.1499938964844,280.5446472167969,280.0096740722656,282.44683837890625,280.74810791015625,290.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.002212340477854,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551430702209473,-0.0,-6.285719678089663e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.004072489915416e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.000123262478155,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,7.003175414865837e-05,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.481726738158612e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0004497720801737,290.9096069335937,294.1499938964844,280.5372009277344,280.0024108886719,282.4305725097656,280.74609375,290.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622715879231,1.1191589877057595e-09,0.0009622704237699,-0.001980013679713,0.0,0.0,0.0,-0.005381956230849,60.0,-6.5513997077941895,-0.0,-6.275595154647817e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,4.595451537170448e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,6.291006138781086e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,3.574243964976631e-05,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,4.839233952225186e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.0002295523154316,290.9076843261719,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140352972783,8.371740523038792e-10,0.000714034482371,-0.0014869088772684,0.0,0.0,0.0,-0.0039876918308436,60.0,-5.641349315643311,-0.0,-1.6346813680456762e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,4.595451537170448e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,6.291006138781086e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,3.574243964976631e-05,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,4.839233952225186e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.0002295523154316,290.9076843261719,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140352972783,8.371740523038792e-10,0.000714034482371,-0.0014869088772684,0.0,0.0,0.0,-0.0039876918308436,60.0,-5.641349315643311,-0.0,-1.6346813680456762e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,4.360022649052553e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,5.9687128668883815e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,3.3911328500835225e-05,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,4.591316246660426e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0002177921705879,290.9085998535156,294.1499938964844,280.5080261230469,279.97381591796875,282.3906555175781,280.7430419921875,290.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090069293,5.80798908966784e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.944726467132568,-0.0,-1.4714792051506722e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,4.360022649052553e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,5.9687128668883815e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,3.3911328500835225e-05,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,4.591316246660426e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0002177921705879,290.9085998535156,294.1499938964844,280.5080261230469,279.97381591796875,282.3906555175781,280.7430419921875,290.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090069293,5.80798908966784e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.944726467132568,-0.0,-1.4714792051506722e-08,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,3.076958455494605e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,4.212244675727561e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,2.393192880845163e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,3.240187288611196e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0001537004573037,290.910400390625,294.1499938964844,280.4935913085937,279.9596862792969,282.3863220214844,280.747314453125,290.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206673136446,4.02865296678101e-10,0.000320666906191,-0.0007384727941825,0.0,0.0,0.0,-0.0018073276150971,60.0,-2.761439561843872,-0.0,-7.328580853283029e-09,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,3.076958455494605e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,4.212244675727561e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,2.393192880845163e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,3.240187288611196e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0001537004573037,290.910400390625,294.1499938964844,280.4935913085937,279.9596862792969,282.3863220214844,280.747314453125,290.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206673136446,4.02865296678101e-10,0.000320666906191,-0.0007384727941825,0.0,0.0,0.0,-0.0018073276150971,60.0,-2.761439561843872,-0.0,-7.328580853283029e-09,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,2.147770101146307e-05,297.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,2.940219201263972e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,1.670489837124478e-05,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,2.2617065042140894e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001072855666279,290.9122009277344,294.1499938964844,280.4814758300781,279.9477844238281,282.3866577148437,280.7554016113281,290.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0088250637054443,-0.0,-3.570689965926021e-09,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,2.0016619600937705e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,2.740202398854308e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,1.5568499293294735e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.1078474674141034e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.99871626845561e-05,290.9125061035156,294.1499938964844,280.4791564941406,279.94549560546875,282.3868408203125,280.7569274902344,290.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.667621401553077e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8829460144042969,-0.0,-3.101401579996832e-09,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,1.5886742403381504e-05,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,2.1748373910668303e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,1.2356369552435352e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,1.6729512935853563e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,7.93575745774433e-05,290.913330078125,294.1499938964844,280.47186279296875,279.9383850097656,282.38751220703125,280.7611999511719,290.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528213620185852,-0.0,-1.953647688068827e-09,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,1.2380410225887316e-05,297.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,1.694833190413192e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.629218766349368e-06,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,1.3037174539931584e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,6.184271478559822e-05,290.9139099121094,294.1499938964844,280.4645690917969,279.93121337890625,282.3880920410156,280.7644958496094,290.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499442090367467e-10,0.0001319166331086,-0.0003018566058017,0.0,0.0,0.0,-0.0007430494879372,60.0,-1.2216694355010986,-0.0,-1.1864422777563275e-09,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.034811915218597e-06,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,9.630402018956374e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,5.471526492328849e-06,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,7.407999419228872e-06,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,3.514034324325621e-05,290.91455078125,294.1499938964844,280.4497375488281,279.91668701171875,282.3888244628906,280.76824951171875,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810859836638e-05,9.375350495943735e-11,7.49580140109174e-05,-0.0001715216058073,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7364999651908875,-0.0,-3.8307296224004967e-10,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.034811915218597e-06,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,9.630402018956374e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,5.471526492328849e-06,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,7.407999419228872e-06,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,3.514034324325621e-05,290.91455078125,294.1499938964844,280.4497375488281,279.91668701171875,282.3888244628906,280.76824951171875,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810859836638e-05,9.375350495943735e-11,7.49580140109174e-05,-0.0001715216058073,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7364999651908875,-0.0,-3.8307296224004967e-10,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,3.562548045010772e-06,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,4.876998900726903e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,2.7708738343790174e-06,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,3.751536496565677e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,1.7795666281017475e-05,290.9147644042969,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021701418795e-05,4.7478521114641126e-11,3.7960169720463455e-05,-8.686171349836513e-05,0.0,0.0,0.0,-0.0002138189447578,60.0,-0.4097042083740234,-0.0,-9.824217828136028e-11,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,3.562548045010772e-06,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,4.876998900726903e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,2.7708738343790174e-06,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,3.751536496565677e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,1.7795666281017475e-05,290.9147644042969,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021701418795e-05,4.7478521114641126e-11,3.7960169720463455e-05,-8.686171349836513e-05,0.0,0.0,0.0,-0.0002138189447578,60.0,-0.4097042083740234,-0.0,-9.824217828136028e-11,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,1.545486384202377e-06,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.11571477848338e-06,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2020462918371777e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.6274724430331844e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,7.72002476878697e-06,290.91473388671875,294.1499938964844,280.4189453125,279.88653564453125,282.3890991210937,280.7698059082031,290.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467740351799875e-05,2.0596916533444087e-11,1.6467718523927033e-05,-3.768195529119112e-05,0.0,0.0,0.0,-9.275801130570473e-05,60.0,-0.1981323510408401,-0.0,-1.8488720970877278e-11,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,1.545486384202377e-06,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.11571477848338e-06,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2020462918371777e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.6274724430331844e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,7.72002476878697e-06,290.91473388671875,294.1499938964844,280.4189453125,279.88653564453125,282.3890991210937,280.7698059082031,290.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467740351799875e-05,2.0596916533444087e-11,1.6467718523927033e-05,-3.768195529119112e-05,0.0,0.0,0.0,-9.275801130570473e-05,60.0,-0.1981323510408401,-0.0,-1.8488720970877278e-11,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.11186101448402e-07,297.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,6.997952368692495e-07,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.975896447627747e-07,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.38303879693558e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5534804990456905e-06,290.9147033691406,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44696013093926e-06,6.812756955798527e-12,5.446953309728997e-06,-1.2463841812859757e-05,0.0,0.0,0.0,-3.068115620408207e-05,60.0,-0.0827323347330093,-0.0,-2.022714678043269e-12,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.11186101448402e-07,297.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,6.997952368692495e-07,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.975896447627747e-07,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.38303879693558e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5534804990456905e-06,290.9147033691406,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44696013093926e-06,6.812756955798527e-12,5.446953309728997e-06,-1.2463841812859757e-05,0.0,0.0,0.0,-3.068115620408207e-05,60.0,-0.0827323347330093,-0.0,-2.022714678043269e-12,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.564584633546474e-07,297.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,3.510823205488123e-07,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.994679195149729e-07,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.700632251162461e-07,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.281063077840372e-06,290.9146728515625,294.1499938964844,280.3944702148437,279.862548828125,282.3890686035156,280.7698059082031,290.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.73267528427823e-06,3.417864949395444e-12,2.732671873673098e-06,-6.2529770730179735e-06,0.0,0.0,0.0,-1.539236109238118e-05,60.0,-0.0496493801474571,-0.0,-5.091087599239097e-13,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,1.0538412453797721e-07,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,1.442670338747121e-07,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,8.196552414574398e-08,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,1.1097461083409145e-07,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,5.264155333861709e-07,290.9146728515625,294.1499938964844,280.385986328125,279.8542175292969,282.3890686035156,280.7698059082031,290.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1228200946789002e-06,1.404374121334595e-12,1.1228186167500098e-06,-2.569327534729382e-06,0.0,0.0,0.0,-6.324538844637573e-06,60.0,-0.0275252684950828,-0.0,-8.59660378906696e-14,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,6.880458425229108e-09,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,9.419097501961461e-09,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,5.351473930659267e-09,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.2454575672509244e-09,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,3.4369314505511284e-08,290.9146728515625,294.1499938964844,280.3684387207031,279.8370056152344,282.3890686035156,280.7698059082031,290.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.33219494009063e-08,9.169663590718677e-14,7.332185703035067e-08,-1.677722565318618e-07,0.0,0.0,0.0,-4.129979060962796e-07,60.0,-0.006459713447839,-0.0,-3.6644709941029965e-16,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,6.880458425229108e-09,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,9.419097501961461e-09,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,5.351473930659267e-09,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.2454575672509244e-09,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,3.4369314505511284e-08,290.9146728515625,294.1499938964844,280.3684387207031,279.8370056152344,282.3890686035156,280.7698059082031,290.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.33219494009063e-08,9.169663590718677e-14,7.332185703035067e-08,-1.677722565318618e-07,0.0,0.0,0.0,-4.129979060962796e-07,60.0,-0.006459713447839,-0.0,-3.6644709941029965e-16,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-1.553495110329095e-09,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.2082753686470935e-09,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-1.635905966246298e-09,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-7.760029951953129e-09,290.9146728515625,294.1499938964844,280.3500061035156,279.8189392089844,282.3890686035156,280.7698059082031,290.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.655334358474647e-08,-2.071255086931803e-14,-1.65533222684644e-08,3.787828006807104e-08,0.0,0.0,0.0,9.324867278337481e-08,60.0,-0.0010602672118693,-0.0,-1.868083519566077e-17,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-1.553495110329095e-09,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.2082753686470935e-09,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-1.635905966246298e-09,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-7.760029951953129e-09,290.9146728515625,294.1499938964844,280.3500061035156,279.8189392089844,282.3890686035156,280.7698059082031,290.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.655334358474647e-08,-2.071255086931803e-14,-1.65533222684644e-08,3.787828006807104e-08,0.0,0.0,0.0,9.324867278337481e-08,60.0,-0.0010602672118693,-0.0,-1.868083519566077e-17,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.116913837088788e-13,297.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.00486923240623e-13,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.979826722084329e-13,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.388359571902035e-13,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5560046700706666e-12,290.9146728515625,294.1499938964844,280.3307189941406,279.800048828125,282.3890686035156,280.7698059082031,290.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6513481582907403e-13,-6.6436462599171456e-18,3.651414565673805e-13,-4.230041230485204e-12,0.0,0.0,0.0,0.0,60.0,-6.801398558309302e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.116913837088788e-13,297.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.00486923240623e-13,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.979826722084329e-13,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.388359571902035e-13,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5560046700706666e-12,290.9146728515625,294.1499938964844,280.3307189941406,279.800048828125,282.3890686035156,280.7698059082031,290.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6513481582907403e-13,-6.6436462599171456e-18,3.651414565673805e-13,-4.230041230485204e-12,0.0,0.0,0.0,0.0,60.0,-6.801398558309302e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.3123474121094,279.78204345703125,282.3890686035156,280.7698059082031,290.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,0.0001382115442538,-0.0,-3.425442258540906e-37,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.31072998046875,279.78045654296875,282.3890686035156,280.7698059082031,290.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,0.0001471480936743,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.30047607421875,279.7704162597656,282.3890686035156,280.7698059082031,290.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839152730024609e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001670414349064,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.29010009765625,279.76025390625,282.3890686035156,280.7698059082031,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.131955415500154e-12,-5.220739682780471e-18,3.131960619670582e-12,-5.204068946607077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001726064801914,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.2689514160156,279.7395324707031,282.3890686035156,280.7698059082031,290.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,0.0001682665460975,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.2689514160156,279.7395324707031,282.3890686035156,280.7698059082031,290.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,0.0001682665460975,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.24737548828125,279.7183837890625,282.3890686035156,280.7698059082031,290.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,0.0001573580375406,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
