time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017400,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.24737548828125,279.7183837890625,282.3890686035156,280.7698059082031,290.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,0.0001573580375406,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.2254638671875,279.6968994140625,282.3890686035156,280.7698059082031,290.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,0.0001460307248635,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.2254638671875,279.6968994140625,282.3890686035156,280.7698059082031,290.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,0.0001460307248635,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.20330810546875,279.6752014160156,282.3890686035156,280.7698059082031,290.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,0.0001353581465082,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.20330810546875,279.6752014160156,282.3890686035156,280.7698059082031,290.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,0.0001353581465082,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.19219970703125,279.664306640625,282.3890686035156,280.7698059082031,290.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,2.2347141498402223e-12,-9.92179239237654e-18,-2.234704175180236e-12,1.7884159864839377e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001302894233958,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.1810302734375,279.65338134765625,282.3890686035156,280.7698059082031,290.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,0.0001254252420039,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.15869140625,279.6314697265625,282.3890686035156,280.7698059082031,290.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,0.0001163105262094,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.15869140625,279.6314697265625,282.3890686035156,280.7698059082031,290.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,0.0001163105262094,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.13641357421875,279.6096496582031,282.3890686035156,280.7698059082031,290.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,0.0001078915447578,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.13641357421875,279.6096496582031,282.3890686035156,280.7698059082031,290.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,0.0001078915447578,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.1142883300781,279.58795166015625,282.3890686035156,280.7698059082031,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,0.0001001104610622,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.1142883300781,279.58795166015625,282.3890686035156,280.7698059082031,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,0.0001001104610622,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.0924072265625,279.5664978027344,282.3890686035156,280.7698059082031,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,9.29144152905792e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.0924072265625,279.5664978027344,282.3890686035156,280.7698059082031,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,9.29144152905792e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.0815734863281,279.555908203125,282.3890686035156,280.7698059082031,290.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,8.950311166699976e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.07086181640625,279.5453796386719,282.3890686035156,280.7698059082031,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,8.622393943369389e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.0497436523437,279.5246887207031,282.3890686035156,280.7698059082031,290.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,8.005871495697647e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.0497436523437,279.5246887207031,282.3890686035156,280.7698059082031,290.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,8.005871495697647e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.0291748046875,279.5045471191406,282.3890686035156,280.7698059082031,290.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.787461222067636e-12,-2.561007011155521e-18,5.78746382415285e-12,-9.541049374173216e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.434717554133385e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.0291748046875,279.5045471191406,282.3890686035156,280.7698059082031,290.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.787461222067636e-12,-2.561007011155521e-18,5.78746382415285e-12,-9.541049374173216e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.434717554133385e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.0092163085937,279.4849853515625,282.3890686035156,280.7698059082031,290.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498886228830173e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,6.904732435941696e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.0092163085937,279.4849853515625,282.3890686035156,280.7698059082031,290.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498886228830173e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,6.904732435941696e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.989990234375,279.4661560058594,282.3890686035156,280.7698059082031,290.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,6.414364906959236e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.989990234375,279.4661560058594,282.3890686035156,280.7698059082031,290.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,6.414364906959236e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9806823730469,279.45703125,282.3890686035156,280.7698059082031,290.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,6.182953802635893e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9715881347656,279.4481201171875,282.3890686035156,280.7698059082031,290.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,5.960238195257261e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9541320800781,279.4309997558594,282.3890686035156,280.7698059082031,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,5.5378750403178856e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9541320800781,279.4309997558594,282.3890686035156,280.7698059082031,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,5.5378750403178856e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9376525878906,279.41485595703125,282.3890686035156,280.7698059082031,290.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,5.145959585206583e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9376525878906,279.41485595703125,282.3890686035156,280.7698059082031,290.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,5.145959585206583e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9223022460937,279.3998107910156,282.3890686035156,280.7698059082031,290.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.782219184562564e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9223022460937,279.3998107910156,282.3890686035156,280.7698059082031,290.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.782219184562564e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9081420898437,279.3859558105469,282.3890686035156,280.7698059082031,290.40625,0.0,0.0,0.0,0.0,1.0,1.0,-3.131955415500154e-12,-5.220740509961084e-18,3.131960619670582e-12,-5.204068946607077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.444547448656522e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9081420898437,279.3859558105469,282.3890686035156,280.7698059082031,290.40625,0.0,0.0,0.0,0.0,1.0,1.0,-3.131955415500154e-12,-5.220740509961084e-18,3.131960619670582e-12,-5.204068946607077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.444547448656522e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.90155029296875,279.3794860839844,282.3890686035156,280.7698059082031,290.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.8391535572052216e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.28612474934198e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.89532470703125,279.37335205078125,282.3890686035156,280.7698059082031,290.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.13361813116353e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.8838806152344,279.3621520996094,282.3890686035156,280.7698059082031,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.842194928438403e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.8838806152344,279.3621520996094,282.3890686035156,280.7698059082031,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.842194928438403e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.8739318847656,279.3523864746094,282.3890686035156,280.7698059082031,290.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.5715278499992564e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.8739318847656,279.3523864746094,282.3890686035156,280.7698059082031,290.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.5715278499992564e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
