time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019860,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.8655700683594,279.3442077636719,282.3890686035156,280.7698059082031,290.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.83915397079553e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.320061296108179e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.8655700683594,279.3442077636719,282.3890686035156,280.7698059082031,290.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.83915397079553e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.320061296108179e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.116913837088788e-13,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.00486923240623e-13,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.979826722084329e-13,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.388359571902035e-13,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5560046700706666e-12,290.9146728515625,294.1499938964844,279.85888671875,279.3376770019531,282.3890686035156,280.7698059082031,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.2903712346838967e-12,-9.30338058590332e-18,-2.2903619105452133e-12,1.0693930550115249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.086384094785899e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.116913837088788e-13,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.00486923240623e-13,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.979826722084329e-13,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.388359571902035e-13,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5560046700706666e-12,290.9146728515625,294.1499938964844,279.85888671875,279.3376770019531,282.3890686035156,280.7698059082031,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.2903712346838967e-12,-9.30338058590332e-18,-2.2903619105452133e-12,1.0693930550115249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.086384094785899e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.8562316894531,279.3350524902344,282.3890686035156,280.7698059082031,290.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880474422356952e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.9768902095383964e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.8540344238281,279.3328857421875,282.3890686035156,280.7698059082031,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880474422356952e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.871367723855656e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.8510131835937,279.3299560546875,282.3890686035156,280.7698059082031,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880474422356952e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.669253808562644e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.8510131835937,279.3299560546875,282.3890686035156,280.7698059082031,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880474422356952e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.669253808562644e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.8500061035156,279.3289489746094,282.3890686035156,280.7698059082031,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.2347141498402223e-12,-9.921794046737764e-18,-2.234704175180236e-12,1.7884159864839377e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.48072283284273e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.8500061035156,279.3289489746094,282.3890686035156,280.7698059082031,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.2347141498402223e-12,-9.921794046737764e-18,-2.234704175180236e-12,1.7884159864839377e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.48072283284273e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.85107421875,279.3291015625,282.3890686035156,280.7698059082031,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498887056010784e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,2.306524220330175e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.85107421875,279.3291015625,282.3890686035156,280.7698059082031,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498887056010784e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,2.306524220330175e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.85418701171875,279.3295593261719,282.3890686035156,280.7698059082031,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060961522508e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,2.1443329387693663e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.85418701171875,279.3295593261719,282.3890686035156,280.7698059082031,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060961522508e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,2.1443329387693663e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.116913837088788e-13,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.00486923240623e-13,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.979826722084329e-13,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.388359571902035e-13,297.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5560046700706666e-12,290.9146728515625,294.1499938964844,279.8564758300781,279.3299255371094,282.3890686035156,280.7698059082031,290.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,2.2903712346838967e-12,-9.303381413083932e-18,-2.2903619105452133e-12,1.0693930550115249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.068028516077902e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.8592529296875,279.3303527832031,282.3890686035156,280.7698059082031,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060961522508e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,1.994082958844956e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.8661804199219,279.3314514160156,282.3890686035156,280.7698059082031,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880474422356952e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.853886715252884e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.8661804199219,279.3314514160156,282.3890686035156,280.7698059082031,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880474422356952e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.853886715252884e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.8748474121094,279.3329162597656,282.3890686035156,280.7698059082031,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060961522508e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,1.7233931430382654e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.8748474121094,279.3329162597656,282.3890686035156,280.7698059082031,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060961522508e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,1.7233931430382654e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.8851318359375,279.3347473144531,282.3890686035156,280.7698059082031,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839154384385834e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.602092379471287e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.8851318359375,279.3347473144531,282.3890686035156,280.7698059082031,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839154384385834e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.602092379471287e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.89697265625,279.3369140625,282.3890686035156,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060961522508e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,1.4892625586071516e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.89697265625,279.3369140625,282.3890686035156,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060961522508e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,1.4892625586071516e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9034118652344,279.338134765625,282.3890686035156,280.7698059082031,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.4362691217684189e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.91021728515625,279.3394470214844,282.3890686035156,280.7698059082031,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.3851474250259344e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9248046875,279.34234619140625,282.3890686035156,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.2875994798378088e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9248046875,279.34234619140625,282.3890686035156,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.2875994798378088e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.9405822753906,279.3456420898437,282.3890686035156,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.8391535572052216e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1969694241997786e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.9405822753906,279.3456420898437,282.3890686035156,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.8391535572052216e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1969694241997786e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9574890136719,279.3493347167969,282.3890686035156,280.7698059082031,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.112795143853873e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.9574890136719,279.3493347167969,282.3890686035156,280.7698059082031,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.112795143853873e-05,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.97540283203125,279.3534240722656,282.3890686035156,280.7698059082031,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060134341895e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,1.0344662769057322e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.97540283203125,279.3534240722656,282.3890686035156,280.7698059082031,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060134341895e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,1.0344662769057322e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,279.9847106933594,279.3556213378906,282.3890686035156,280.7698059082031,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060134341895e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,9.976904948416632e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,279.99420166015625,279.3579406738281,282.3890686035156,280.7698059082031,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.88047359517634e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,9.622583093005233e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.0138244628906,279.36285400390625,282.3890686035156,280.7698059082031,290.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,8.945681656769011e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.0138244628906,279.36285400390625,282.3890686035156,280.7698059082031,290.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,8.945681656769011e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.0341186523437,279.36822509765625,282.3890686035156,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.8391535572052216e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.316690582432784e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.0341186523437,279.36822509765625,282.3890686035156,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.8391535572052216e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.316690582432784e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
