time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022260,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.05499267578125,279.3740539550781,282.3890686035156,280.7698059082031,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.8391535572052216e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.732150152151007e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.05499267578125,279.3740539550781,282.3890686035156,280.7698059082031,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.8391535572052216e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.732150152151007e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.07635498046875,279.3803405761719,282.3890686035156,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060134341895e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,7.188689323811559e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.07635498046875,279.3803405761719,282.3890686035156,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060134341895e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,7.188689323811559e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.0871887207031,279.3836669921875,282.3890686035156,280.7698059082031,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839153143614915e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.934378689038567e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.0981140136719,279.3870849609375,282.3890686035156,280.7698059082031,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,6.685374046355719e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.1201171875,279.39434814453125,282.3890686035156,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,6.217331247171387e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.1201171875,279.39434814453125,282.3890686035156,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,6.217331247171387e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.1423034667969,279.402099609375,282.3890686035156,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060134341895e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,5.78141953155864e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.1423034667969,279.402099609375,282.3890686035156,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060134341895e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,5.78141953155864e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.1645202636719,279.4103698730469,282.3890686035156,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060134341895e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,5.375519776862348e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.1645202636719,279.4103698730469,282.3890686035156,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262060134341895e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,5.375519776862348e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.18670654296875,279.419189453125,282.3890686035156,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498886228830173e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,4.998836175218457e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.18670654296875,279.419189453125,282.3890686035156,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498886228830173e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,4.998836175218457e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.19775390625,279.4237976074219,282.3890686035156,280.7698059082031,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,4.818919933313737e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.2087707519531,279.4285583496094,282.3890686035156,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.649819857149851e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.23052978515625,279.4385070800781,282.3890686035156,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.325419013184728e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.23052978515625,279.4385070800781,282.3890686035156,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.325419013184728e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.116913837088788e-13,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.00486923240623e-13,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.979826722084329e-13,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.388359571902035e-13,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5560046700706666e-12,290.9146728515625,294.1499938964844,280.251953125,279.4490661621094,282.3890686035156,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.2903712346838967e-12,-9.303379758722709e-18,-2.2903619105452133e-12,1.0693930550115249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0220588743977714e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.116913837088788e-13,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.00486923240623e-13,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.979826722084329e-13,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.388359571902035e-13,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5560046700706666e-12,290.9146728515625,294.1499938964844,280.251953125,279.4490661621094,282.3890686035156,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.2903712346838967e-12,-9.303379758722709e-18,-2.2903619105452133e-12,1.0693930550115249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0220588743977714e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.2729187011719,279.4602355957031,282.3890686035156,280.7698059082031,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839152730024609e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.739739668162656e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.2729187011719,279.4602355957031,282.3890686035156,280.7698059082031,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839152730024609e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.739739668162656e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.2933044433594,279.4720458984375,282.3890686035156,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,3.477732434475911e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.2933044433594,279.4720458984375,282.3890686035156,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,3.477732434475911e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.3032531738281,279.4781799316406,282.3890686035156,280.7698059082031,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839152730024609e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.355769194968161e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.3130187988281,279.4844970703125,282.3890686035156,280.7698059082031,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,3.2385194117523497e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.116913837088788e-13,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.00486923240623e-13,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.979826722084329e-13,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.388359571902035e-13,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5560046700706666e-12,290.9146728515625,294.1499938964844,280.3319396972656,279.4976501464844,282.3890686035156,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,2.2903712346838967e-12,-9.303378931542096e-18,-2.2903619105452133e-12,1.0693930550115249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.005090320584713e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,5.116913837088788e-13,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,7.00486923240623e-13,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,3.979826722084329e-13,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,5.388359571902035e-13,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,2.5560046700706666e-12,290.9146728515625,294.1499938964844,280.3319396972656,279.4976501464844,282.3890686035156,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,2.2903712346838967e-12,-9.303378931542096e-18,-2.2903619105452133e-12,1.0693930550115249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.005090320584713e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.3500061035156,279.511474609375,282.3890686035156,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,2.798462901409948e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.3500061035156,279.511474609375,282.3890686035156,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,2.798462901409948e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.36749267578125,279.52667236328125,282.3890686035156,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,2.6046332095575053e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.36749267578125,279.52667236328125,282.3890686035156,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,2.6046332095575053e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.38482666015625,279.5437316894531,282.3890686035156,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.131955415500154e-12,-5.220740096370777e-18,3.131960619670582e-12,-5.204068946607077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4216881229222054e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.38482666015625,279.5437316894531,282.3890686035156,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.131955415500154e-12,-5.220740096370777e-18,3.131960619670582e-12,-5.204068946607077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4216881229222054e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.3934631347656,279.552978515625,282.3890686035156,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.131955415500154e-12,-5.220739682780471e-18,3.131960619670582e-12,-5.204068946607077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.335475755899097e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.4020690917969,279.5626220703125,282.3890686035156,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.248489181511104e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.4192199707031,279.5832214355469,282.3890686035156,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.091822352667805e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.4192199707031,279.5832214355469,282.3890686035156,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.091822352667805e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.43634033203125,279.6054382324219,282.3890686035156,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.9442184111539973e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.43634033203125,279.6054382324219,282.3890686035156,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.9442184111539973e-06,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
