time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027180,297.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.8711242675781,280.3102111816406,282.3890686035156,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,3.791886058479577e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.8711242675781,280.3102111816406,282.3890686035156,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,3.791886058479577e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,280.8837890625,280.3267822265625,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,2.2347141498402223e-12,-9.92179239237654e-18,-2.234704175180236e-12,1.7884159864839377e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.618368396018923e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.8966369628906,280.3431701660156,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.494492091249413e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.92291259765625,280.3754577636719,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.26176888165719e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.92291259765625,280.3754577636719,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.26176888165719e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.95001220703125,280.40692138671875,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.029500987850043e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.95001220703125,280.40692138671875,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.029500987850043e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.9840393066406,280.44439697265625,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.8184106781736773e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,280.9840393066406,280.44439697265625,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.8184106781736773e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.0306701660156,280.4941711425781,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.611874378999346e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.0306701660156,280.4941711425781,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.611874378999346e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.0584411621094,280.5234069824219,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.515323842544604e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,281.0890808105469,280.555419921875,282.3890686035156,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839152730024609e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.427881895528117e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.1584777832031,280.6272888183594,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880471940815115e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.250265396241957e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.1584777832031,280.6272888183594,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880471940815115e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,2.250265396241957e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,281.23809814453125,280.7089233398437,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.2347141498402223e-12,-9.92179239237654e-18,-2.234704175180236e-12,1.7884159864839377e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0469171602144345e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,281.23809814453125,280.7089233398437,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.2347141498402223e-12,-9.92179239237654e-18,-2.234704175180236e-12,1.7884159864839377e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0469171602144345e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,281.3271484375,280.7994384765625,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,1.9285060659512965e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,281.3271484375,280.7994384765625,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,1.9285060659512965e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.4248352050781,280.89801025390625,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.8030358717169293e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.4248352050781,280.89801025390625,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.8030358717169293e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.4766845703125,280.9500427246094,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.73290018778971e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.5303955078125,281.0037841796875,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.6673186564730713e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,281.6430053710937,281.1158447265625,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839152730024609e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5539173148226837e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,281.6430053710937,281.1158447265625,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839152730024609e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5539173148226837e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.76190185546875,281.2333679199219,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.425486857442593e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.76190185546875,281.2333679199219,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.425486857442593e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.8863220214844,281.35546875,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.3275699473069838e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,281.8863220214844,281.35546875,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.3275699473069838e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,282.01544189453125,281.48126220703125,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.2403556581830344e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,282.01544189453125,281.48126220703125,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.2403556581830344e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,282.0815124511719,281.5452880859375,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.193902221530152e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-5.116913837088788e-13,297.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-3.979826722084329e-13,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-5.388359571902035e-13,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-2.5560046700706666e-12,290.9146728515625,294.1499938964844,282.1484680175781,281.6098937988281,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.243269802027937e-12,-6.457565777268747e-18,3.243276090400537e-12,-1.841115584641506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1517751374867657e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,282.28466796875,281.7405090332031,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.0354135326906545e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,282.28466796875,281.7405090332031,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,1.0354135326906545e-07,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,282.4232177734375,281.8721618652344,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.2347141498402223e-12,-9.92179239237654e-18,-2.234704175180236e-12,1.7884159864839377e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.43189562008229e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,282.4232177734375,281.8721618652344,282.3890686035156,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.2347141498402223e-12,-9.92179239237654e-18,-2.234704175180236e-12,1.7884159864839377e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.43189562008229e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,282.5633239746094,282.0040283203125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,9.092602226701277e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,282.5633239746094,282.0040283203125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.321064227258032e-13,-8.498885401649559e-18,5.321148795027486e-13,8.143884872024998e-13,0.0,0.0,0.0,0.0,60.0,9.092602226701277e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,282.7042236328125,282.1352233886719,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.843118523751745e-12,-3.179419851604507e-18,5.843121993198697e-12,-7.859573235291517e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,8.5825234918957e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
