time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029640,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,282.7042236328125,282.1352233886719,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.843118523751745e-12,-3.179419851604507e-18,5.843121993198697e-12,-7.859573235291517e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,8.5825234918957e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,282.7747497558594,282.2002868652344,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,8.275110729982772e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,282.8451538085937,282.26483154296875,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,7.931262757665537e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,282.9852600097656,282.3919982910156,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,7.330099549562874e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,282.9852600097656,282.3919982910156,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,7.330099549562874e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,283.1238098144531,282.5157775878906,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,6.706164157321838e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,283.1238098144531,282.5157775878906,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,6.706164157321838e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.260009765625,282.6353454589844,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,6.257568685441586e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.260009765625,282.6353454589844,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,6.257568685441586e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.3930358886719,282.74981689453125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,5.8863953711352224e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.3930358886719,282.74981689453125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,5.8863953711352224e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.4581604003906,282.8048400878906,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,5.651850543131332e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.52215576171875,282.8582458496094,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.1790568481561134e-12,-1.0540205853210985e-17,-2.1790464398152576e-12,3.4698925590465057e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.2214716106391286e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,283.6465759277344,282.95977783203125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839153143614915e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0005898089011687e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,-2.558456918544394e-13,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.989913361042165e-13,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,-2.6941797859510175e-13,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,-1.2780023350353333e-12,290.9146728515625,294.1499938964844,283.6465759277344,282.95977783203125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.187612500343829e-12,-5.839153143614915e-18,3.18761835503556e-12,-3.522592157204074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0005898089011687e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.7654724121094,283.05352783203125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.6749590865147184e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.7654724121094,283.05352783203125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.6749590865147184e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.8780822753906,283.1386108398437,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.3242803116072543e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.8780822753906,283.1386108398437,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.3242803116072543e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.983642578125,283.21417236328125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.016867194422957e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,283.983642578125,283.21417236328125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,4.016867194422957e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,2.558456918544394e-13,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,3.502434616203115e-13,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.989913361042165e-13,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,2.6941797859510175e-13,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.2780023350353333e-12,290.9146728515625,294.1499938964844,284.03350830078125,283.2480773925781,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.207920090929657e-13,-7.262059307161283e-18,4.207992732475213e-13,-2.548564874763071e-12,0.0,0.0,0.0,0.0,60.0,3.8642991029291807e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,284.0813293457031,283.279296875,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.1790568481561134e-12,-1.0540205026030372e-17,-2.1790464398152576e-12,3.4698925590465057e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.768659340153136e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,284.1703796386719,283.3331298828125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.463523157165582e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0,297.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0,290.9146728515625,294.1499938964844,284.1703796386719,283.3331298828125,282.3890686035156,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.764492294619116e-13,-7.880472767995727e-18,4.764570899276621e-13,-8.670881395701768e-13,0.0,0.0,0.0,0.0,60.0,3.463523157165582e-08,-0.0,-0.0,0.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.050000000745058,4.016777535587046e-11,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.050000000745058,5.4988225778318516e-11,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.0,0.050000000745058,3.1241637749035434e-11,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.050000000745058,4.2298622937586565e-11,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.050000000745058,2.0064636063743527e-10,290.9146728515625,291.1499938964844,284.25,283.3747863769531,282.3890686035156,280.7698059082031,290.39678955078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2187459081688417e-10,5.207055104511414e-16,4.218740912165231e-10,-9.69131219719088e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-9.093740800381056e-07,-0.0,-1.2489126701907931e-20,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.050000000745058,4.016777535587046e-11,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.050000000745058,5.4988225778318516e-11,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.0,0.050000000745058,3.1241637749035434e-11,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.050000000745058,4.2298622937586565e-11,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.050000000745058,2.0064636063743527e-10,290.9146728515625,291.1499938964844,284.25,283.3747863769531,282.3890686035156,280.7698059082031,290.39678955078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2187459081688417e-10,5.207055104511414e-16,4.218740912165231e-10,-9.69131219719088e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-9.093740800381056e-07,-0.0,-1.2489126701907931e-20,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6106872558594,0.6341259479522705,0.050000000745058,0.0408403649926185,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6108093261719,0.6341259479522705,0.050000000745058,0.0559089444577693,297.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6110534667969,0.6341259479522705,0.050000000745058,0.0317647382616996,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107482910156,0.6341259479522705,0.050000000745058,0.0430068783462047,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61083984375,0.6341259479522705,0.050000000745058,0.204006090760231,290.5508117675781,291.1499938964844,284.2872619628906,283.3920288085937,292.3736572265625,294.0868835449219,290.4410095214844,1.0,0.1097143813967704,0.0114827752113342,0.0114827752113342,1.0,1.0,-0.4354237914085388,8.593637517151365e-07,0.4354229569435119,-0.1327993869781494,0.0,0.0,0.0,10.17678165435791,60.0,381.409423828125,-0.0,12.27885627746582,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171569824219,0.6313405632972717,0.050000000745058,0.0452360808849334,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171569824219,0.6313405632972717,0.050000000745058,0.0619265027344226,297.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313405632972717,0.050000000745058,0.0351836197078228,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171569824219,0.6313405632972717,0.050000000745058,0.0476357713341712,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171569824219,0.6313405632972717,0.050000000745058,0.2259635925292968,290.6366882324219,291.1499938964844,284.324462890625,283.40850830078125,293.6734313964844,297.4978332519531,290.8456420898437,1.0,0.1210942864418029,0.0229655504226684,0.0229655504226684,1.0,1.0,-0.4819977581501007,3.5648338325700024e-06,0.4819941818714142,-0.1438877880573272,0.0,0.0,0.0,12.500479698181152,60.0,814.2266845703125,-0.0,16.681440353393555,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709865689277649,0.050000000745058,0.0456806868314743,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709865689277649,0.050000000745058,0.0625351518392562,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709865689277649,0.050000000745058,0.0355294235050678,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709865689277649,0.050000000745058,0.0481039658188819,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709865689277649,0.050000000745058,0.2281844913959503,291.3548278808594,291.1499938964844,284.3985595703125,283.43914794921875,293.6940612792969,297.6408386230469,291.4878234863281,1.0,0.1406056731939315,0.0459311008453369,0.0459311008453369,1.0,1.0,-0.4867366552352905,3.762034248211421e-05,0.4866990447044372,-0.1449982672929763,0.0,0.0,0.0,20.012651443481445,60.0,803.6625366210938,-0.0,23.191909790039062,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709865689277649,0.050000000745058,0.0456806868314743,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709865689277649,0.050000000745058,0.0625351518392562,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709865689277649,0.050000000745058,0.0355294235050678,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709865689277649,0.050000000745058,0.0481039658188819,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709865689277649,0.050000000745058,0.2281844913959503,291.3548278808594,291.1499938964844,284.3985595703125,283.43914794921875,293.6940612792969,297.6408386230469,291.4878234863281,1.0,0.1406056731939315,0.0459311008453369,0.0459311008453369,1.0,1.0,-0.4867366552352905,3.762034248211421e-05,0.4866990447044372,-0.1449982672929763,0.0,0.0,0.0,20.012651443481445,60.0,803.6625366210938,-0.0,23.191909790039062,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492403507232666,0.050000000745058,0.0458179377019405,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492403507232666,0.050000000745058,0.0627230405807495,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492403507232666,0.050000000745058,0.0356361716985702,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492403507232666,0.050000000745058,0.0482484921813011,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492403507232666,0.050000000745058,0.228870078921318,291.6023254394531,291.1499938964844,284.4354858398437,283.453369140625,293.6941833496094,297.6224670410156,291.7166748046875,1.0,0.1490141600370407,0.0574138760566711,0.0574138760566711,1.0,1.0,-0.4881991446018219,0.0001062216906575,0.4880928993225097,-0.1452921032905578,0.0,0.0,0.0,23.680025100708008,60.0,729.7429809570312,-0.0,26.34646797180176,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80035400390625,0.5324382185935974,0.050000000745058,0.0459493994712829,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.80035400390625,0.5324382185935974,0.050000000745058,0.0629030093550682,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80035400390625,0.5324382185935974,0.050000000745058,0.0357384197413921,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80035400390625,0.5324382185935974,0.050000000745058,0.0483869276940822,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80035400390625,0.5324382185935974,0.050000000745058,0.2295267581939697,291.821533203125,291.1499938964844,284.47235107421875,283.46685791015625,293.6936340332031,297.607177734375,291.92584228515625,1.0,0.1565814763307571,0.2459311038255691,0.2459311038255691,0.9955148100852966,1.0,-0.4896001815795898,0.0325601398944854,0.4570400416851043,-0.1133366227149963,0.0,0.0,0.0,27.19945335388184,60.0,657.6399536132812,-0.0,29.380189895629883,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095354914665222,0.050000000745058,0.0461895316839218,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095354914665222,0.050000000745058,0.0632317438721656,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095354914665222,0.050000000745058,0.0359251908957958,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095354914665222,0.050000000745058,0.0486398003995418,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095354914665222,0.050000000745058,0.2307262867689132,292.2055969238281,291.1499938964844,284.5458679199219,283.4918212890625,292.9725036621094,297.5850524902344,292.28497314453125,1.0,0.1694029867649078,0.6229655742645264,0.6229655742645264,0.98654443025589,1.0,-0.4921590983867645,0.1863702982664108,0.3057888150215149,0.0391600355505943,0.0,0.0,0.0,33.640663146972656,60.0,439.2145690917969,-0.0,34.94697570800781,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095354914665222,0.050000000745058,0.0461895316839218,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095354914665222,0.050000000745058,0.0632317438721656,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095354914665222,0.050000000745058,0.0359251908957958,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095354914665222,0.050000000745058,0.0486398003995418,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095354914665222,0.050000000745058,0.2307262867689132,292.2055969238281,291.1499938964844,284.5458679199219,283.4918212890625,292.9725036621094,297.5850524902344,292.28497314453125,1.0,0.1694029867649078,0.6229655742645264,0.6229655742645264,0.98654443025589,1.0,-0.4921590983867645,0.1863702982664108,0.3057888150215149,0.0391600355505943,0.0,0.0,0.0,33.640663146972656,60.0,439.2145690917969,-0.0,34.94697570800781,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954336881637573,0.050000000745058,0.0463935136795043,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954336881637573,0.050000000745058,0.0635109841823577,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954336881637573,0.050000000745058,0.0360838435590267,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954336881637573,0.050000000745058,0.0488546043634414,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954336881637573,0.050000000745058,0.2317452132701873,292.2640380859375,291.1499938964844,284.6190795898437,283.5141906738281,291.9283142089844,297.57080078125,292.2336730957031,1.0,0.1795583963394165,1.0,1.0,0.9775740504264832,1.0,-0.4943325519561767,0.2161069512367248,0.2782256007194519,0.0682112202048301,0.0,0.0,0.0,39.098819732666016,60.0,-41.584510803222656,-0.0,39.7417221069336,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954336881637573,0.050000000745058,0.0463935136795043,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954336881637573,0.050000000745058,0.0635109841823577,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954336881637573,0.050000000745058,0.0360838435590267,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954336881637573,0.050000000745058,0.0488546043634414,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954336881637573,0.050000000745058,0.2317452132701873,292.2640380859375,291.1499938964844,284.6190795898437,283.5141906738281,291.9283142089844,297.57080078125,292.2336730957031,1.0,0.1795583963394165,1.0,1.0,0.9775740504264832,1.0,-0.4943325519561767,0.2161069512367248,0.2782256007194519,0.0682112202048301,0.0,0.0,0.0,39.098819732666016,60.0,-41.584510803222656,-0.0,39.7417221069336,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2057800292969,0.4887977242469787,0.050000000745058,0.0465072616934776,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2057800292969,0.4887977242469787,0.050000000745058,0.0636667013168335,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2057800292969,0.4887977242469787,0.050000000745058,0.0361723154783248,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2057800292969,0.4887977242469787,0.050000000745058,0.0489743873476982,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2057800292969,0.4887977242469787,0.050000000745058,0.2323134094476699,292.2020568847656,291.1499938964844,284.66668701171875,283.5274353027344,291.91094970703125,297.56329345703125,292.1885070800781,1.0,0.1849653720855713,1.0,1.0,0.9477359652519226,1.0,-0.4955446422100067,0.2172902077436447,0.2782544195652008,0.0690620988607406,0.0,0.0,0.0,42.1402702331543,60.0,-88.49102783203125,-0.0,42.43638610839844,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.485763818025589,0.050000000745058,0.0465621948242187,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.485763818025589,0.050000000745058,0.0637419074773788,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.485763818025589,0.050000000745058,0.0362150408327579,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.485763818025589,0.050000000745058,0.0490322336554527,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.485763818025589,0.050000000745058,0.2325878143310547,292.1854858398437,290.6499938964844,284.6921081542969,283.5340881347656,291.911376953125,297.5596618652344,292.1767883300781,1.0,0.1875162422657013,1.0,1.0,0.931774914264679,1.0,-0.4961299896240234,0.2178916782140731,0.2782383263111114,0.0694965422153472,0.0,0.0,0.0,43.60905838012695,48.0,-90.90858459472656,-0.0,43.742313385009766,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
