time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031980,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483479380607605,0.050000000745058,0.0466043055057525,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483479380607605,0.050000000745058,0.0637995526194572,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483479380607605,0.050000000745058,0.036247793585062,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483479380607605,0.050000000745058,0.0490765795111656,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483479380607605,0.050000000745058,0.232798159122467,292.15399169921875,290.1499938964844,284.764892578125,283.5517272949219,291.9067687988281,297.55084228515625,292.14581298828125,1.0,0.1889602392911911,1.0,1.0,0.8859757781028748,1.0,-0.4965790510177612,0.2193712294101715,0.2772078216075897,0.0707772597670555,0.0,0.0,0.0,44.73451232910156,36.0,-85.33352661132812,-0.0,44.74519348144531,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483479380607605,0.050000000745058,0.0466043055057525,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483479380607605,0.050000000745058,0.0637995526194572,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483479380607605,0.050000000745058,0.036247793585062,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483479380607605,0.050000000745058,0.0490765795111656,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483479380607605,0.050000000745058,0.232798159122467,292.15399169921875,290.1499938964844,284.764892578125,283.5517272949219,291.9067687988281,297.55084228515625,292.14581298828125,1.0,0.1889602392911911,1.0,1.0,0.8859757781028748,1.0,-0.4965790510177612,0.2193712294101715,0.2772078216075897,0.0707772597670555,0.0,0.0,0.0,44.73451232910156,36.0,-85.33352661132812,-0.0,44.74519348144531,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846934676170349,0.050000000745058,0.0465818680822849,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846934676170349,0.050000000745058,0.0637688338756561,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846934676170349,0.050000000745058,0.0362303406000137,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846934676170349,0.050000000745058,0.0490529499948024,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846934676170349,0.050000000745058,0.2326860725879669,292.1368103027344,290.1499938964844,284.8012390136719,283.55975341796875,291.8999938964844,297.5472106933594,292.1277770996094,1.0,0.187766820192337,1.0,1.0,0.8630762100219727,1.0,-0.4963400363922119,0.2201096415519714,0.2762303948402405,0.071514219045639,0.0,0.0,0.0,44.1340217590332,36.0,-81.5394515991211,-0.0,44.21016693115234,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1198425292969,0.4871943891048431,0.050000000745058,0.0465361177921295,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1198425292969,0.4871943891048431,0.050000000745058,0.0637062042951583,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1198425292969,0.4871943891048431,0.050000000745058,0.0361947603523731,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1198425292969,0.4871943891048431,0.050000000745058,0.0490047745406627,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1198425292969,0.4871943891048431,0.050000000745058,0.232457548379898,292.11798095703125,289.6499938964844,284.8375244140625,283.5672607421875,291.8773803710937,297.5439758300781,292.1080322265625,1.0,0.1854881644248962,1.0,1.0,0.8265668749809265,1.0,-0.4958526194095611,0.221546858549118,0.2743057608604431,0.072996862232685,0.0,0.0,0.0,42.91022872924805,25.0,-79.90991973876953,-0.0,43.12129974365234,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736083984375,0.4953229427337646,0.050000000745058,0.0463953241705894,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736083984375,0.4953229427337646,0.050000000745058,0.0635134652256965,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736083984375,0.4953229427337646,0.050000000745058,0.0360852517187595,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736083984375,0.4953229427337646,0.050000000745058,0.0488565117120742,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736083984375,0.4953229427337646,0.050000000745058,0.231754258275032,292.071044921875,289.1499938964844,284.9100036621094,283.5808410644531,291.77880859375,297.5386962890625,292.0567932128906,1.0,0.1785257756710052,1.0,1.0,0.7535481452941895,1.0,-0.4943525195121765,0.2262272089719772,0.2681253254413605,0.0778541415929794,0.0,0.0,0.0,39.14435577392578,25.0,-90.31222534179688,-0.0,39.78362274169922,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736083984375,0.4953229427337646,0.050000000745058,0.0463953241705894,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736083984375,0.4953229427337646,0.050000000745058,0.0635134652256965,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736083984375,0.4953229427337646,0.050000000745058,0.0360852517187595,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736083984375,0.4953229427337646,0.050000000745058,0.0488565117120742,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736083984375,0.4953229427337646,0.050000000745058,0.231754258275032,292.071044921875,289.1499938964844,284.9100036621094,283.5808410644531,291.77880859375,297.5386962890625,292.0567932128906,1.0,0.1785257756710052,1.0,1.0,0.7535481452941895,1.0,-0.4943525195121765,0.2262272089719772,0.2681253254413605,0.0778541415929794,0.0,0.0,0.0,39.14435577392578,25.0,-90.31222534179688,-0.0,39.78362274169922,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.03485107421875,0.5000477433204651,0.050000000745058,0.0463209822773933,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03485107421875,0.5000477433204651,0.050000000745058,0.0634116977453231,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03485107421875,0.5000477433204651,0.050000000745058,0.0360274314880371,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.03485107421875,0.5000477433204651,0.050000000745058,0.0487782247364521,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.03485107421875,0.5000477433204651,0.050000000745058,0.2313829064369201,292.0315856933594,289.1499938964844,284.9550476074219,283.58837890625,291.66900634765625,297.5360107421875,292.01318359375,1.0,0.1750353723764419,1.0,1.0,0.7081029415130615,1.0,-0.4935601949691772,0.2312752604484558,0.2622849345207214,0.0829460322856903,0.0,0.0,0.0,37.15587615966797,25.0,-107.71709442138672,-0.0,38.029544830322266,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5026337504386902,0.050000000745058,0.0462828427553176,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5026337504386902,0.050000000745058,0.0633594840764999,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5026337504386902,0.050000000745058,0.0359977670013904,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5026337504386902,0.050000000745058,0.0487380623817443,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.5026337504386902,0.050000000745058,0.2311923950910568,292.0019836425781,288.6499938964844,284.9823608398437,283.5926208496094,291.5752258300781,297.5345764160156,291.9800109863281,1.0,0.1731410175561905,1.0,1.0,0.6805294752120972,1.0,-0.4931537806987762,0.2355256974697113,0.2576280832290649,0.0871933549642562,0.0,0.0,0.0,36.13576126098633,25.0,-124.23194885253906,-0.0,37.13206100463867,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088971257209778,0.050000000745058,0.0461976677179336,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088971257209778,0.050000000745058,0.063242882490158,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088971257209778,0.050000000745058,0.0359315201640129,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088971257209778,0.050000000745058,0.0486483685672283,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088971257209778,0.050000000745058,0.2307669222354889,291.8780212402344,288.1499938964844,285.0546264648437,283.6028137207031,290.8087158203125,297.5310974121094,291.8263854980469,1.0,0.1688418537378311,1.0,1.0,0.5587506890296936,1.0,-0.4922461211681366,0.2706979215145111,0.2215481847524643,0.122186928987503,0.0,0.0,0.0,33.86043167114258,25.0,-271.15142822265625,-0.0,35.1393928527832,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088971257209778,0.050000000745058,0.0461976677179336,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088971257209778,0.050000000745058,0.063242882490158,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088971257209778,0.050000000745058,0.0359315201640129,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088971257209778,0.050000000745058,0.0486483685672283,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088971257209778,0.050000000745058,0.2307669222354889,291.8780212402344,288.1499938964844,285.0546264648437,283.6028137207031,290.8087158203125,297.5310974121094,291.8263854980469,1.0,0.1688418537378311,1.0,1.0,0.5587506890296936,1.0,-0.4922461211681366,0.2706979215145111,0.2215481847524643,0.122186928987503,0.0,0.0,0.0,33.86043167114258,25.0,-271.15142822265625,-0.0,35.1393928527832,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.5143738985061646,0.050000000745058,0.0461308099329471,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.5143738985061646,0.050000000745058,0.0631513521075248,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.5143738985061646,0.050000000745058,0.0358795188367366,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.5143738985061646,0.050000000745058,0.0485779643058776,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.5143738985061646,0.050000000745058,0.2304329574108123,291.55767822265625,287.6499938964844,285.1268615722656,283.611572265625,289.2308044433594,297.5270690917969,291.4357604980469,1.0,0.1654063165187835,1.0,1.0,0.43697190284729,1.0,-0.4915336668491363,0.3374769985675812,0.1540566831827163,0.1885719448328018,0.0,0.0,0.0,32.0790901184082,25.0,-622.28759765625,-0.0,33.59073638916016,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.5143738985061646,0.050000000745058,0.0461308099329471,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.5143738985061646,0.050000000745058,0.0631513521075248,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.5143738985061646,0.050000000745058,0.0358795188367366,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.5143738985061646,0.050000000745058,0.0485779643058776,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.5143738985061646,0.050000000745058,0.2304329574108123,291.55767822265625,287.6499938964844,285.1268615722656,283.611572265625,289.2308044433594,297.5270690917969,291.4357604980469,1.0,0.1654063165187835,1.0,1.0,0.43697190284729,1.0,-0.4915336668491363,0.3374769985675812,0.1540566831827163,0.1885719448328018,0.0,0.0,0.0,32.0790901184082,25.0,-622.28759765625,-0.0,33.59073638916016,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.5168319344520569,0.050000000745058,0.0461028628051281,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.5168319344520569,0.050000000745058,0.0631130933761596,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.5168319344520569,0.050000000745058,0.0358577817678451,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.5168319344520569,0.050000000745058,0.0485485345125198,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.5168319344520569,0.050000000745058,0.230293333530426,291.2828674316406,287.6499938964844,285.1629638671875,283.615478515625,288.27276611328125,297.5242004394531,291.1199645996094,1.0,0.1639543622732162,1.0,1.0,0.3760824799537658,1.0,-0.4912358522415161,0.376358687877655,0.1148771569132804,0.2272098362445831,0.0,0.0,0.0,31.33578109741211,25.0,-840.4949951171875,-0.0,32.94784927368164,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191136002540588,0.050000000745058,0.0460779555141925,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191136002540588,0.050000000745058,0.0630789920687675,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191136002540588,0.050000000745058,0.0358384102582931,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191136002540588,0.050000000745058,0.0485223047435283,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191136002540588,0.050000000745058,0.2301689237356186,290.92974853515625,287.1499938964844,285.19903564453125,283.6190795898437,287.28680419921875,297.52032470703125,290.73004150390625,1.0,0.1626526564359665,1.0,1.0,0.3057180345058441,1.0,-0.4909704625606537,0.4162723422050476,0.074698120355606,0.266863465309143,0.0,0.0,0.0,30.67411422729492,25.0,-1053.7041015625,-0.0,32.37733459472656,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366157531738,0.050000000745058,0.0460362806916236,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366157531738,0.050000000745058,0.0630219429731369,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366157531738,0.050000000745058,0.0358059965074062,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366157531738,0.050000000745058,0.2299607396125793,290.0466613769531,286.6499938964844,285.271240234375,283.6255187988281,285.981201171875,297.5088195800781,289.8123779296875,1.0,0.1604370474815368,1.0,1.0,0.1649890691041946,1.0,-0.4905266463756561,0.4656612873077392,0.0248653441667556,0.3158608376979828,0.0,0.0,0.0,29.56447410583496,25.0,-1297.26611328125,-0.0,31.419294357299805,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366157531738,0.050000000745058,0.0460362806916236,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366157531738,0.050000000745058,0.0630219429731369,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366157531738,0.050000000745058,0.0358059965074062,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231366157531738,0.050000000745058,0.2299607396125793,290.0466613769531,286.6499938964844,285.271240234375,283.6255187988281,285.981201171875,297.5088195800781,289.8123779296875,1.0,0.1604370474815368,1.0,1.0,0.1649890691041946,1.0,-0.4905266463756561,0.4656612873077392,0.0248653441667556,0.3158608376979828,0.0,0.0,0.0,29.56447410583496,25.0,-1297.26611328125,-0.0,31.419294357299805,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177001953125,0.525317907333374,0.050000000745058,0.0460147857666015,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177001953125,0.525317907333374,0.050000000745058,0.0629925206303596,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177001953125,0.525317907333374,0.1234211847186088,0.0357892774045467,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177001953125,0.525317907333374,0.050000000745058,0.0484557822346687,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177001953125,0.525317907333374,0.050000000745058,0.2298533767461776,289.472900390625,286.6499938964844,285.316162109375,283.6290588378906,285.3939514160156,297.4990539550781,289.2434997558594,1.0,0.1592801064252853,1.0,1.0,0.0774025321006774,1.0,-0.4902974367141723,0.4893193244934082,0.0009780989494174,0.3393130004405975,0.0,0.0,0.0,28.99189567565918,25.0,-1326.360107421875,-0.0,30.925432205200195,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.737358570098877,0.1325677931308746,0.1043736487627029,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437072753906,0.5518544912338257,0.050000000745058,0.0626977831125259,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.061279296875,0.7234655618667603,0.1229230687022209,0.0763324350118637,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437072753906,0.5518544912338257,0.050000000745058,0.0482290647923946,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437072753906,0.5518544912338257,0.050000000745058,0.2287779152393341,289.07244873046875,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4923400878906,288.8201599121094,1.0,0.1601720154285431,1.0,1.0,0.0242601279169321,1.0,-0.6071115732192993,0.6070989966392517,1.2563570635393262e-05,0.4308728873729706,0.0,0.0,0.0,24.18422508239746,45.0,-1423.9219970703125,-0.0,37.768009185791016,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.06988525390625,0.7457669973373413,0.1238493546843528,0.1142715811729431,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.16021728515625,0.5399630069732666,0.050000000745058,0.0628169253468513,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07373046875,0.7307500839233398,0.116237960755825,0.0832556709647178,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16021728515625,0.5399630069732666,0.050000000745058,0.0483207106590271,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16021728515625,0.5399630069732666,0.050000000745058,0.2292126417160034,288.0904846191406,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47222900390625,287.93133544921875,1.0,0.1678613722324371,1.0,1.0,0.015650512650609,1.0,-0.6280860900878906,0.6280828714370728,3.2070026918518124e-06,0.4480557739734649,0.0,0.0,0.0,26.695701599121094,45.0,-1243.9522705078125,-0.0,42.68032836914063,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803161621094,0.740341067314148,0.122960478067398,0.1134112700819969,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0641174316406,0.5366159081459045,0.050000000745058,0.0628538355231285,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9838562011719,0.725782573223114,0.1154902577400207,0.0827214568853378,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0641174316406,0.5366159081459045,0.050000000745058,0.0483491048216819,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0641174316406,0.5366159081459045,0.050000000745058,0.2293473333120346,287.99932861328125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4693298339844,287.8490905761719,1.0,0.1691662669181823,1.0,1.0,0.0145560763776302,1.0,-0.626642107963562,0.6266393065452576,2.819427436406841e-06,0.4468697011470794,0.0,0.0,0.0,27.401670455932617,33.0,-1201.386962890625,-0.0,43.26997756958008,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693054199219,0.7246479392051697,0.1191014125943183,0.1094366461038589,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.5295911431312561,0.050000000745058,0.0629370063543319,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57196044921875,0.7107374668121338,0.1121804565191268,0.08013816177845,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.5295911431312561,0.050000000745058,0.0484130792319774,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.5295911431312561,0.050000000745058,0.2296508103609085,287.5831298828125,286.1499938964844,285.4594116210937,283.63848876953125,285.4529113769531,297.4533996582031,287.46258544921875,1.0,0.1708516031503677,1.0,1.0,0.0086974836885929,1.0,-0.6192891597747803,0.6192877888679504,1.3959617035652627e-06,0.4408482313156128,0.0,0.0,0.0,28.955678939819336,33.0,-986.793701171875,-0.0,44.07587432861328,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.719398021697998,0.1173579320311546,0.1075244471430778,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.395263671875,0.5284412503242493,0.050000000745058,0.0629514455795288,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441772460937,0.7053031325340271,0.1105925887823104,0.0788340792059898,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.395263671875,0.5284412503242493,0.050000000745058,0.0484241880476474,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.395263671875,0.5284412503242493,0.050000000745058,0.2297035008668899,287.3536682128906,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44268798828125,287.2462158203125,1.0,0.1708395034074783,1.0,1.0,0.0048520253039896,1.0,-0.6155186891555786,0.615517795085907,8.705507639206189e-07,0.4377598464488983,0.0,0.0,0.0,29.203319549560547,25.0,-863.6505737304688,-0.0,43.90350341796875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.7655864953994751,0.1159815117716789,0.1055141165852546,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12939453125,0.5756803154945374,0.050000000745058,0.0624985992908477,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.7508758306503296,0.1092001944780349,0.0773433446884155,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12939453125,0.5756803154945374,0.050000000745058,0.0480758473277092,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11102294921875,0.6755737662315369,0.1098488345742225,0.3616164624691009,287.0833740234375,286.25,285.5243225097656,283.64215087890625,285.5185852050781,297.4270935058594,286.9759521484375,1.0,0.17244853079319,1.0,1.0,0.0,1.0,-0.7685812711715698,0.7685806155204773,6.455088623624761e-07,0.5587774515151978,0.0,0.0,0.0,21.77204322814941,25.0,-784.326416015625,-0.0,54.39860916137695,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.8501416444778442,0.1148825287818908,0.1041916534304618,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77685546875,0.6449505090713501,0.050000000745058,0.0620896033942699,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127685546875,0.8338552713394165,0.1078828498721122,0.0762335881590843,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77685546875,0.6449505090713501,0.050000000745058,0.0477612353861331,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71453857421875,0.8287937641143799,0.1059360057115554,0.4801137447357178,286.7026062011719,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.37420654296875,286.618408203125,1.0,0.1754969805479049,1.0,1.0,0.0,1.0,-0.907337725162506,0.9073368906974792,7.933268193482945e-07,0.6742613911628723,0.0,0.0,0.0,15.33078384399414,25.0,-762.4522094726562,-0.0,66.2819595336914,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31231689453125,0.7913356423377991,0.1130031570792198,0.1024527996778488,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393249511719,0.6038159132003784,0.050000000745058,0.0623089335858821,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3137512207031,0.772689700126648,0.1049809157848358,0.0743052810430526,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393249511719,0.6038159132003784,0.050000000745058,0.0479299500584602,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7589603066444397,0.0984136387705802,0.45221608877182,286.3098449707031,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2704467773437,286.27325439453125,1.0,0.178356185555458,1.0,1.0,0.0,1.0,-0.8698679208755493,0.869867205619812,7.443996423717181e-07,0.6436007618904114,0.0,0.0,0.0,19.184425354003903,25.0,-474.2425231933594,-0.0,65.94613647460938,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31231689453125,0.7913356423377991,0.1130031570792198,0.1024527996778488,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393249511719,0.6038159132003784,0.050000000745058,0.0623089335858821,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3137512207031,0.772689700126648,0.1049809157848358,0.0743052810430526,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393249511719,0.6038159132003784,0.050000000745058,0.0479299500584602,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7589603066444397,0.0984136387705802,0.45221608877182,286.3098449707031,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2704467773437,286.27325439453125,1.0,0.178356185555458,1.0,1.0,0.0,1.0,-0.8698679208755493,0.869867205619812,7.443996423717181e-07,0.6436007618904114,0.0,0.0,0.0,19.184425354003903,25.0,-474.2425231933594,-0.0,65.94613647460938,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17724609375,0.7709183096885681,0.1125786527991294,0.1019592806696891,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.588024377822876,0.050000000745058,0.0624099522829055,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.7513923048973083,0.10370684415102,0.0733617022633552,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.588024377822876,0.050000000745058,0.0480076558887958,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.7337393760681152,0.0952905043959617,0.436825543642044,286.1756591796875,286.45001220703125,285.67645263671875,283.650146484375,285.6716613769531,297.2286071777344,286.1480407714844,1.0,0.1793502569198608,1.0,1.0,0.0,1.0,-0.8498550057411194,0.8498542904853821,7.189424309217429e-07,0.6270624399185181,0.0,0.0,0.0,20.92993354797364,25.0,-345.88037109375,-0.0,65.28605651855469,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.7619710564613342,0.1124863252043724,0.1018285974860191,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.5804741382598877,0.050000000745058,0.0624625533819198,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.7417553067207336,0.1030269563198089,0.0728511810302734,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.5804741382598877,0.050000000745058,0.0480481162667274,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.7217745780944824,0.0935803055763244,0.4284079670906067,286.1051025390625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2063293457031,286.08258056640625,1.0,0.1798411905765533,1.0,1.0,0.0,1.0,-0.8390787243843079,0.8390780091285706,7.054386514937505e-07,0.6181313395500183,0.0,0.0,0.0,21.83624267578125,25.0,-276.2588195800781,-0.0,64.88179016113281,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7501628994941711,0.1126765087246894,0.1019244641065597,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.5694410800933838,0.050000000745058,0.0625454932451248,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.7279857993125916,0.101898156106472,0.0720109716057777,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.5694410800933838,0.050000000745058,0.0481119155883789,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.7020695805549622,0.0906921848654747,0.4142347276210785,285.9963073730469,286.54998779296875,285.7713317871094,283.6553955078125,285.7663879394531,297.17041015625,285.9830017089844,1.0,0.1805417537689209,1.0,1.0,0.0,1.0,-0.8213251233100891,0.8213244676589966,6.834883947703929e-07,0.6033605933189392,0.0,0.0,0.0,23.25876808166504,25.0,-160.06666564941406,-0.0,64.1171875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7492688894271851,0.1127285957336425,0.1019636020064354,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.5685131549835205,0.050000000745058,0.0625528395175933,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.726818859577179,0.1017928123474121,0.0719326362013816,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.5685131549835205,0.050000000745058,0.0481175668537616,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.7002466917037964,0.0904187560081482,0.4128966629505157,285.9871826171875,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16717529296875,285.97479248046875,1.0,0.1805966049432754,1.0,1.0,0.0,1.0,-0.8196860551834106,0.8196853995323181,6.814794346610142e-07,0.6019918322563171,0.0,0.0,0.0,23.38412475585937,25.0,-149.19175720214844,-0.0,64.03836822509766,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7438949346542358,0.1134833917021751,0.1025715991854667,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.5620583891868591,0.050000000745058,0.0626057311892509,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.7184766530990601,0.1009981259703636,0.0713377594947815,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.5620583891868591,0.050000000745058,0.0481582507491111,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.6868979930877686,0.0882909744977951,0.4025144577026367,285.9292297363281,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92413330078125,1.0,0.1809283792972564,1.0,1.0,0.0,1.0,-0.8073373436927795,0.807336688041687,6.664345164608676e-07,0.5916439890861511,0.0,0.0,0.0,24.281206130981445,25.0,-65.85545349121094,-0.0,63.38151931762695,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7438949346542358,0.1134833917021751,0.1025715991854667,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.5620583891868591,0.050000000745058,0.0626057311892509,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.7184766530990601,0.1009981259703636,0.0713377594947815,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.5620583891868591,0.050000000745058,0.0481582507491111,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.6868979930877686,0.0882909744977951,0.4025144577026367,285.9292297363281,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92413330078125,1.0,0.1809283792972564,1.0,1.0,0.0,1.0,-0.8073373436927795,0.807336688041687,6.664345164608676e-07,0.5916439890861511,0.0,0.0,0.0,24.281206130981445,25.0,-65.85545349121094,-0.0,63.38151931762695,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.7428101897239685,0.114016979932785,0.1030180975794792,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.5600394010543823,0.050000000745058,0.062622956931591,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.7157291769981384,0.1007227450609207,0.0711282268166542,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.5600394010543823,0.050000000745058,0.0481715053319931,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.6823366284370422,0.087488979101181,0.3986187279224396,285.91680908203125,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1353759765625,285.91455078125,1.0,0.1809961944818496,1.0,1.0,0.0,1.0,-0.802977442741394,0.8029767870903015,6.611611524931504e-07,0.5879764556884766,0.0,0.0,0.0,24.569992065429688,25.0,-35.41914749145508,-0.0,63.11251831054688,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7424637079238892,0.1146391257643699,0.1035460159182548,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.5585593581199646,0.050000000745058,0.0626358091831207,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7136501669883728,0.1005125641822815,0.0709656774997711,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.5585593581199646,0.050000000745058,0.0481813922524452,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.67875075340271,0.0868144482374191,0.3953512609004974,285.9129333496094,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292419433594,285.9130554199219,1.0,0.181021586060524,1.0,1.0,0.0,1.0,-0.7995176911354065,0.799517035484314,6.56993393022276e-07,0.5850656032562256,0.0,0.0,0.0,24.783342361450195,25.0,-10.531580924987791,-0.0,62.87822723388672,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.74338698387146,0.1161090433597564,0.1048106625676155,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.5567271709442139,0.050000000745058,0.0626519992947578,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.7109904885292053,0.100250631570816,0.0707553476095199,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.5567271709442139,0.050000000745058,0.0481938421726226,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.673669159412384,0.085752286016941,0.390223890542984,285.9252624511719,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1210632324219,285.9289855957031,1.0,0.180991843342781,1.0,1.0,0.0,1.0,-0.7946585416793823,0.7946578860282898,6.511756396321289e-07,0.5809953808784485,0.0,0.0,0.0,25.04703712463379,25.0,26.6468563079834,-0.0,62.50183868408203,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
