time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034080,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.74338698387146,0.1161090433597564,0.1048106625676155,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.5567271709442139,0.050000000745058,0.0626519992947578,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.7109904885292053,0.100250631570816,0.0707553476095199,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.5567271709442139,0.050000000745058,0.0481938421726226,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.673669159412384,0.085752286016941,0.390223890542984,285.9252624511719,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1210632324219,285.9289855957031,1.0,0.180991843342781,1.0,1.0,0.0,1.0,-0.7946585416793823,0.7946578860282898,6.511756396321289e-07,0.5809953808784485,0.0,0.0,0.0,25.04703712463379,25.0,26.6468563079834,-0.0,62.50183868408203,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.7458312511444092,0.1178277432918548,0.1063065156340599,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.5558849573135376,0.050000000745058,0.0626595467329025,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.7097643613815308,0.1001534238457679,0.0706649124622345,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.5558849573135376,0.050000000745058,0.0481996499001979,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.6704747080802917,0.0849658623337745,0.3864416182041168,285.9573669433594,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167297363281,285.963623046875,1.0,0.1809074282646179,1.0,1.0,0.0,1.0,-0.7918194532394409,0.7918187975883484,6.478178420366021e-07,0.5786664485931396,0.0,0.0,0.0,25.164644241333008,25.0,51.74354934692383,-0.0,62.2337646484375,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.7458312511444092,0.1178277432918548,0.1063065156340599,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.5558849573135376,0.050000000745058,0.0626595467329025,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.7097643613815308,0.1001534238457679,0.0706649124622345,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.5558849573135376,0.050000000745058,0.0481996499001979,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.6704747080802917,0.0849658623337745,0.3864416182041168,285.9573669433594,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167297363281,285.963623046875,1.0,0.1809074282646179,1.0,1.0,0.0,1.0,-0.7918194532394409,0.7918187975883484,6.478178420366021e-07,0.5786664485931396,0.0,0.0,0.0,25.164644241333008,25.0,51.74354934692383,-0.0,62.2337646484375,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7493025660514832,0.119746059179306,0.1079879179596901,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.5556401610374451,0.050000000745058,0.0626617521047592,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.7094911336898804,0.1001781597733497,0.0706635117530822,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.5556401610374451,0.050000000745058,0.048201348632574,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.6684706807136536,0.0843683630228042,0.3835735917091369,286.0031433105469,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1148681640625,286.0111694335937,1.0,0.1808103919029235,1.0,1.0,0.0,1.0,-0.7903973460197449,0.7903967499732971,6.461847306127311e-07,0.57757967710495,0.0,0.0,0.0,25.19398498535156,25.0,68.78350830078125,-0.0,62.06013870239258,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7493025660514832,0.119746059179306,0.1079879179596901,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.5556401610374451,0.050000000745058,0.0626617521047592,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.7094911336898804,0.1001781597733497,0.0706635117530822,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.5556401610374451,0.050000000745058,0.048201348632574,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.6684706807136536,0.0843683630228042,0.3835735917091369,286.0031433105469,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1148681640625,286.0111694335937,1.0,0.1808103919029235,1.0,1.0,0.0,1.0,-0.7903973460197449,0.7903967499732971,6.461847306127311e-07,0.57757967710495,0.0,0.0,0.0,25.19398498535156,25.0,68.78350830078125,-0.0,62.06013870239258,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535017728805542,0.1218291446566581,0.1098219379782676,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557607412338257,0.050000000745058,0.0626606717705726,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7098510265350342,0.1002950146794319,0.0707293301820755,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557607412338257,0.050000000745058,0.0482005178928375,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6672415137290955,0.0839053988456726,0.3813511431217193,286.0583801269531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1145935058594,286.06756591796875,1.0,0.1807257682085037,1.0,1.0,0.0,1.0,-0.7900079488754272,0.7900072932243347,6.458104166995327e-07,0.5774105787277222,0.0,0.0,0.0,25.17076301574707,25.0,80.43904876708984,-0.0,61.97067642211914,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535017728805542,0.1218291446566581,0.1098219379782676,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557607412338257,0.050000000745058,0.0626606717705726,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7098510265350342,0.1002950146794319,0.0707293301820755,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557607412338257,0.050000000745058,0.0482005178928375,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6672415137290955,0.0839053988456726,0.3813511431217193,286.0583801269531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1145935058594,286.06756591796875,1.0,0.1807257682085037,1.0,1.0,0.0,1.0,-0.7900079488754272,0.7900072932243347,6.458104166995327e-07,0.5774105787277222,0.0,0.0,0.0,25.17076301574707,25.0,80.43904876708984,-0.0,61.97067642211914,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.7558144927024841,0.1229249015450477,0.1107889264822006,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559124946594238,0.050000000745058,0.0626593083143234,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7102004289627075,0.1003815233707428,0.0707826614379882,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559124946594238,0.050000000745058,0.0481994673609733,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6668354868888855,0.0837132558226585,0.3804272711277008,286.0885925292969,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1148681640625,286.0982360839844,1.0,0.1806929260492324,1.0,1.0,0.0,1.0,-0.7901211380958557,0.7901204824447632,6.45998966319894e-07,0.5776013731956482,0.0,0.0,0.0,25.14658546447754,25.0,84.821044921875,-0.0,61.955116271972656,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.7582454085350037,0.1240535378456115,0.1117861568927764,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561078786849976,0.050000000745058,0.0626575574278831,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7106354832649231,0.1004840657114982,0.0708476081490516,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561078786849976,0.050000000745058,0.0481981188058853,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6665370464324951,0.0835428535938263,0.3796064555644989,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1153564453125,286.13018798828125,1.0,0.1806681007146835,1.0,1.0,0.0,1.0,-0.7904074788093567,0.7904068231582642,6.463990871452552e-07,0.5779469609260559,0.0,0.0,0.0,25.116762161254883,25.0,88.4754867553711,-0.0,61.95785903930664,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763411819934845,0.1264027655124664,0.113864816725254,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565947890281677,0.050000000745058,0.0626531988382339,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711706280708313,0.1007317155599594,0.0710082277655601,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565947890281677,0.050000000745058,0.0481947660446167,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6661991477012634,0.0832581594586372,0.3782289624214172,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1168212890625,286.1971435546875,1.0,0.1806456744670868,1.0,1.0,0.0,1.0,-0.791433572769165,0.7914329171180725,6.477524721049122e-07,0.5790411829948425,0.0,0.0,0.0,25.045658111572266,25.0,94.10384368896484,-0.0,62.01577377319336,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763411819934845,0.1264027655124664,0.113864816725254,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565947890281677,0.050000000745058,0.0626531988382339,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711706280708313,0.1007317155599594,0.0710082277655601,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565947890281677,0.050000000745058,0.0481947660446167,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6661991477012634,0.0832581594586372,0.3782289624214172,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1168212890625,286.1971435546875,1.0,0.1806456744670868,1.0,1.0,0.0,1.0,-0.791433572769165,0.7914329171180725,6.477524721049122e-07,0.5790411829948425,0.0,0.0,0.0,25.045658111572266,25.0,94.10384368896484,-0.0,62.01577377319336,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689184546470642,0.1288652271032333,0.1160467714071273,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2495422363281,0.5571687817573547,0.050000000745058,0.0626480877399444,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129760384559631,0.1010289117693901,0.0712044239044189,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2495422363281,0.5571687817573547,0.050000000745058,0.0481908358633518,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.6661295890808105,0.0830364599823951,0.3771462142467499,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.11871337890625,286.26715087890625,1.0,0.1806624382734298,1.0,1.0,0.0,1.0,-0.7929787039756775,0.7929781079292297,6.497372169178561e-07,0.5805894136428833,0.0,0.0,0.0,24.965614318847656,25.0,98.12945556640624,-0.0,62.13950347900391,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689184546470642,0.1288652271032333,0.1160467714071273,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2495422363281,0.5571687817573547,0.050000000745058,0.0626480877399444,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129760384559631,0.1010289117693901,0.0712044239044189,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2495422363281,0.5571687817573547,0.050000000745058,0.0481908358633518,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.6661295890808105,0.0830364599823951,0.3771462142467499,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.11871337890625,286.26715087890625,1.0,0.1806624382734298,1.0,1.0,0.0,1.0,-0.7929787039756775,0.7929781079292297,6.497372169178561e-07,0.5805894136428833,0.0,0.0,0.0,24.965614318847656,25.0,98.12945556640624,-0.0,62.13950347900391,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747088074684143,0.1314332336187362,0.1183246299624443,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.5577998161315918,0.050000000745058,0.0626424998044967,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273620605469,0.7143925428390503,0.1013699695467948,0.0714318752288818,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.5577998161315918,0.050000000745058,0.0481865368783474,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.6662691235542297,0.0828680917620658,0.3763109445571899,286.32818603515625,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.12091064453125,286.33953857421875,1.0,0.1807201653718948,1.0,1.0,0.0435212776064872,1.0,-0.7949726581573486,0.7949028015136719,6.984722131164744e-05,0.582477867603302,0.0,0.0,0.0,24.881511688232425,25.0,101.24508666992188,-0.0,62.32541275024414,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747088074684143,0.1314332336187362,0.1183246299624443,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.5577998161315918,0.050000000745058,0.0626424998044967,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273620605469,0.7143925428390503,0.1013699695467948,0.0714318752288818,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.5577998161315918,0.050000000745058,0.0481865368783474,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.6662691235542297,0.0828680917620658,0.3763109445571899,286.32818603515625,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.12091064453125,286.33953857421875,1.0,0.1807201653718948,1.0,1.0,0.0435212776064872,1.0,-0.7949726581573486,0.7949028015136719,6.984722131164744e-05,0.582477867603302,0.0,0.0,0.0,24.881511688232425,25.0,101.24508666992188,-0.0,62.32541275024414,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.7807387709617615,0.1341038346290588,0.1206945851445198,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5584669709205627,0.050000000745058,0.0626366287469863,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.7159229516983032,0.1017526313662529,0.0716883912682533,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5584669709205627,0.050000000745058,0.0481820218265056,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.6665799617767334,0.0827477648854255,0.3756949603557586,286.4039306640625,287.75,286.603271484375,283.7701416015625,286.62408447265625,297.1233215332031,286.4165954589844,1.0,0.1808195263147354,1.0,1.0,0.0870425552129745,1.0,-0.7973746657371521,0.7949948310852051,0.0023798244073987,0.582541286945343,0.0,0.0,0.0,24.79663848876953,25.0,109.95856475830078,-0.0,62.57136535644531,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.7807387709617615,0.1341038346290588,0.1206945851445198,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5584669709205627,0.050000000745058,0.0626366287469863,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.7159229516983032,0.1017526313662529,0.0716883912682533,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.5584669709205627,0.050000000745058,0.0481820218265056,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.6665799617767334,0.0827477648854255,0.3756949603557586,286.4039306640625,287.75,286.603271484375,283.7701416015625,286.62408447265625,297.1233215332031,286.4165954589844,1.0,0.1808195263147354,1.0,1.0,0.0870425552129745,1.0,-0.7973746657371521,0.7949948310852051,0.0023798244073987,0.582541286945343,0.0,0.0,0.0,24.79663848876953,25.0,109.95856475830078,-0.0,62.57136535644531,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44970703125,0.7838326692581177,0.1354835480451584,0.1219161823391914,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.5588051080703735,0.050000000745058,0.0626336708664894,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477844238281,0.7167243361473083,0.1019633933901786,0.0718286260962486,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.5588051080703735,0.050000000745058,0.0481797456741333,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4460144042969,0.6667912006378174,0.0827075019478797,0.3754698634147644,286.4488830566406,287.75,286.6417236328125,283.7778625488281,286.7314147949219,297.1246032714844,286.4649353027344,1.0,0.1808845251798629,1.0,1.0,0.1088031902909278,1.0,-0.7987334132194519,0.7903683185577393,0.0083650546148419,0.5779222846031189,0.0,0.0,0.0,24.754751205444336,25.0,130.30511474609375,-0.0,62.717132568359375,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5124816894531,0.7869994044303894,0.1369119435548782,0.123172253370285,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984741210937,0.5591475963592529,0.050000000745058,0.06263068318367,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5095520019531,0.7175667881965637,0.102199301123619,0.0719818398356437,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984741210937,0.5591475963592529,0.050000000745058,0.0481774471700191,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.6670544147491455,0.0826890766620636,0.3753216564655304,286.5111694335937,287.8500061035156,286.68023681640625,283.7854309082031,286.9444580078125,297.1260070800781,286.5360107421875,1.0,0.1809597909450531,1.0,1.0,0.133986011147499,1.0,-0.8002413511276245,0.7771686911582947,0.0230726208537817,0.5647599697113037,0.0,0.0,0.0,24.712411880493164,25.0,183.34085083007807,-0.0,62.881385803222656,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7465515136719,0.7941153645515442,0.1400829255580902,0.1259067207574844,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71826171875,0.5601078867912292,0.050000000745058,0.0626223608851432,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.7198264002799988,0.1028567776083946,0.0723867043852806,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71826171875,0.5601078867912292,0.050000000745058,0.0481710471212863,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354736328125,0.6681845784187317,0.0828004330396652,0.3755361437797546,286.7438049316406,287.95001220703125,286.75738525390625,283.8001708984375,287.4063720703125,297.1299133300781,286.7862243652344,1.0,0.1811553835868835,1.0,1.0,0.1843516528606414,1.0,-0.8042505979537964,0.7521295547485352,0.0521210357546806,0.5396344065666199,0.0,0.0,0.0,24.59297561645508,25.0,326.8253173828125,-0.0,63.31524658203125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7465515136719,0.7941153645515442,0.1400829255580902,0.1259067207574844,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71826171875,0.5601078867912292,0.050000000745058,0.0626223608851432,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.7198264002799988,0.1028567776083946,0.0723867043852806,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71826171875,0.5601078867912292,0.050000000745058,0.0481710471212863,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354736328125,0.6681845784187317,0.0828004330396652,0.3755361437797546,286.7438049316406,287.95001220703125,286.75738525390625,283.8001708984375,287.4063720703125,297.1299133300781,286.7862243652344,1.0,0.1811553835868835,1.0,1.0,0.1843516528606414,1.0,-0.8042505979537964,0.7521295547485352,0.0521210357546806,0.5396344065666199,0.0,0.0,0.0,24.59297561645508,25.0,326.8253173828125,-0.0,63.31524658203125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269470214844,0.8027855157852173,0.1437331289052963,0.1290706545114517,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.5616452097892761,0.050000000745058,0.0626092031598091,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.7232799530029297,0.1038169339299202,0.0729993879795074,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.5616452097892761,0.050000000745058,0.0481609292328357,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.6705992221832275,0.0831628069281578,0.3768370747566223,287.0237121582031,288.04998779296875,286.8346862792969,283.814453125,287.8049011230469,297.13580322265625,287.0695495605469,1.0,0.1814450621604919,1.0,1.0,0.2347172945737838,1.0,-0.8103196620941162,0.731636106967926,0.0786835327744484,0.5186637043952942,0.0,0.0,0.0,24.401744842529297,25.0,395.5553588867188,-0.0,63.9704704284668,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269470214844,0.8027855157852173,0.1437331289052963,0.1290706545114517,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.5616452097892761,0.050000000745058,0.0626092031598091,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.7232799530029297,0.1038169339299202,0.0729993879795074,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.5616452097892761,0.050000000745058,0.0481609292328357,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.6705992221832275,0.0831628069281578,0.3768370747566223,287.0237121582031,288.04998779296875,286.8346862792969,283.814453125,287.8049011230469,297.13580322265625,287.0695495605469,1.0,0.1814450621604919,1.0,1.0,0.2347172945737838,1.0,-0.8103196620941162,0.731636106967926,0.0786835327744484,0.5186637043952942,0.0,0.0,0.0,24.401744842529297,25.0,395.5553588867188,-0.0,63.9704704284668,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529357910156,0.8126603364944458,0.1479051411151886,0.1326740682125091,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.5636720061302185,0.050000000745058,0.0625921562314033,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3452453613281,0.7277602553367615,0.1050524488091468,0.0738021284341812,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.5636720061302185,0.050000000745058,0.0481478162109851,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385009765625,0.6742007732391357,0.0837620794773101,0.3791844248771667,287.3489074707031,288.1499938964844,286.9121398925781,283.828369140625,288.2347717285156,297.1432800292969,287.401123046875,1.0,0.181854709982872,1.0,1.0,0.2758394479751587,1.0,-0.8183928728103638,0.7102043032646179,0.10818862169981,0.4963792264461517,0.0,0.0,0.0,24.155616760253903,25.0,460.7377014160156,-0.0,64.86565399169922,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529357910156,0.8126603364944458,0.1479051411151886,0.1326740682125091,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.5636720061302185,0.050000000745058,0.0625921562314033,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3452453613281,0.7277602553367615,0.1050524488091468,0.0738021284341812,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.5636720061302185,0.050000000745058,0.0481478162109851,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385009765625,0.6742007732391357,0.0837620794773101,0.3791844248771667,287.3489074707031,288.1499938964844,286.9121398925781,283.828369140625,288.2347717285156,297.1432800292969,287.401123046875,1.0,0.181854709982872,1.0,1.0,0.2758394479751587,1.0,-0.8183928728103638,0.7102043032646179,0.10818862169981,0.4963792264461517,0.0,0.0,0.0,24.155616760253903,25.0,460.7377014160156,-0.0,64.86565399169922,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72662353515625,0.8233867883682251,0.1525985300540924,0.1367556452751159,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.5661939978599548,0.050000000745058,0.0625713989138603,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7174072265625,0.7333149909973145,0.1065792590379715,0.0748037621378898,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.5661939978599548,0.050000000745058,0.0481318496167659,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70953369140625,0.6790536642074585,0.0846156701445579,0.3826395869255066,287.7215881347656,288.25,286.9896850585937,283.8419494628906,288.73248291015625,297.1576843261719,287.7815856933594,1.0,0.1824095994234085,1.0,1.0,0.3169616162776947,1.0,-0.8286014795303345,0.6838303804397583,0.1447710692882537,0.4687435626983642,0.0,0.0,0.0,23.85894012451172,25.0,531.3543701171875,-0.0,66.0347671508789,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72662353515625,0.8233867883682251,0.1525985300540924,0.1367556452751159,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.5661939978599548,0.050000000745058,0.0625713989138603,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7174072265625,0.7333149909973145,0.1065792590379715,0.0748037621378898,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.5661939978599548,0.050000000745058,0.0481318496167659,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70953369140625,0.6790536642074585,0.0846156701445579,0.3826395869255066,287.7215881347656,288.25,286.9896850585937,283.8419494628906,288.73248291015625,297.1576843261719,287.7815856933594,1.0,0.1824095994234085,1.0,1.0,0.3169616162776947,1.0,-0.8286014795303345,0.6838303804397583,0.1447710692882537,0.4687435626983642,0.0,0.0,0.0,23.85894012451172,25.0,531.3543701171875,-0.0,66.0347671508789,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356689453125,0.8291612863540649,0.1551388353109359,0.1389662772417068,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88916015625,0.5676495432853699,0.050000000745058,0.0625596418976783,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256591796875,0.7365370988845825,0.1074622422456741,0.0753843858838081,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.88916015625,0.5676495432853699,0.050000000745058,0.048122800886631,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9171447753906,0.681984543800354,0.0851466879248619,0.3848150372505188,287.9300842285156,288.25,287.02850341796875,283.8486633300781,289.0064392089844,297.1691589355469,287.9941711425781,1.0,0.1827486902475357,1.0,1.0,0.3375226855278015,1.0,-0.8345403075218201,0.6688662767410278,0.1656740009784698,0.4529787302017212,0.0,0.0,0.0,23.69231986999512,25.0,570.5473022460938,-0.0,66.73228454589844,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1553649902344,0.8353476524353027,0.1578150391578674,0.141296312212944,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.5692852735519409,0.050000000745058,0.0625466108322143,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451110839844,0.7401376366615295,0.1084315702319145,0.0760232433676719,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.5692852735519409,0.050000000745058,0.0481127798557281,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1363830566406,0.6853235363960266,0.0857525244355201,0.3873140811920166,288.1495666503906,288.3500061035156,287.0673522949219,283.85528564453125,289.1627502441406,297.1814270019531,288.2115173339844,1.0,0.1831342726945877,1.0,1.0,0.3448150157928467,1.0,-0.8410783410072327,0.6656468510627747,0.1754314750432968,0.4487766623497009,0.0,0.0,0.0,23.509389877319336,25.0,577.6060180664062,-0.0,67.5138931274414,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357666015625,0.8487698435783386,0.1634197831153869,0.1462398171424865,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4951477050781,0.572892963886261,0.050000000745058,0.0625185370445251,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.7482373714447021,0.1105422526597976,0.0774463415145874,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4951477050781,0.572892963886261,0.050000000745058,0.0480911806225776,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.52001953125,0.6929259896278381,0.0871283784508705,0.3931611776351928,288.53076171875,288.45001220703125,287.14508056640625,283.86846923828125,289.417236328125,297.207275390625,288.5816955566406,1.0,0.1840505450963974,1.0,1.0,0.3593996465206146,1.0,-0.8556845784187317,0.6612702012062073,0.1944143921136856,0.4420883357524872,0.0,0.0,0.0,23.12153434753418,25.0,521.3037109375,-0.0,69.32099151611328,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357666015625,0.8487698435783386,0.1634197831153869,0.1462398171424865,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4951477050781,0.572892963886261,0.050000000745058,0.0625185370445251,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.7482373714447021,0.1105422526597976,0.0774463415145874,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4951477050781,0.572892963886261,0.050000000745058,0.0480911806225776,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.52001953125,0.6929259896278381,0.0871283784508705,0.3931611776351928,288.53076171875,288.45001220703125,287.14508056640625,283.86846923828125,289.417236328125,297.207275390625,288.5816955566406,1.0,0.1840505450963974,1.0,1.0,0.3593996465206146,1.0,-0.8556845784187317,0.6612702012062073,0.1944143921136856,0.4420883357524872,0.0,0.0,0.0,23.12153434753418,25.0,521.3037109375,-0.0,69.32099151611328,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87823486328125,0.863015353679657,0.1692113876342773,0.151374951004982,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.83990478515625,0.5766118168830872,0.050000000745058,0.062490489333868,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8701477050781,0.7569710612297058,0.1127756610512733,0.0789709091186523,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83990478515625,0.5766118168830872,0.050000000745058,0.0480696074664592,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8634948730469,0.7010866403579712,0.0886377990245819,0.3996950984001159,288.8733825683594,288.54998779296875,287.22283935546875,283.88153076171875,289.67510986328125,297.2333068847656,288.92010498046875,1.0,0.1851498335599899,1.0,1.0,0.3739842474460602,1.0,-0.8714672923088074,0.6567903757095337,0.2146769165992736,0.4350289106369018,0.0,0.0,0.0,22.748598098754883,25.0,476.4290161132813,-0.0,71.39019775390625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87823486328125,0.863015353679657,0.1692113876342773,0.151374951004982,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.83990478515625,0.5766118168830872,0.050000000745058,0.062490489333868,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8701477050781,0.7569710612297058,0.1127756610512733,0.0789709091186523,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83990478515625,0.5766118168830872,0.050000000745058,0.0480696074664592,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8634948730469,0.7010866403579712,0.0886377990245819,0.3996950984001159,288.8733825683594,288.54998779296875,287.22283935546875,283.88153076171875,289.67510986328125,297.2333068847656,288.92010498046875,1.0,0.1851498335599899,1.0,1.0,0.3739842474460602,1.0,-0.8714672923088074,0.6567903757095337,0.2146769165992736,0.4350289106369018,0.0,0.0,0.0,22.748598098754883,25.0,476.4290161132813,-0.0,71.39019775390625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1487121582031,0.877938985824585,0.1751211136579513,0.1566488295793533,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.124267578125,0.5803985595703125,0.050000000745058,0.0624628029763698,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439208984375,0.7662009000778198,0.1150740534067154,0.0805580019950866,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.124267578125,0.5803985595703125,0.050000000745058,0.0480483099818229,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13995361328125,0.7095539569854736,0.0902268290519714,0.406678169965744,289.1457824707031,288.6499938964844,287.3006286621094,283.89459228515625,289.622802734375,297.25897216796875,289.1711120605469,1.0,0.1864207834005355,1.0,1.0,0.3612228631973266,1.0,-0.8880314230918884,0.6816632747650146,0.2063681483268737,0.4570121169090271,0.0,0.0,0.0,22.398191452026367,25.0,336.1881408691406,-0.0,73.69414520263672,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1487121582031,0.877938985824585,0.1751211136579513,0.1566488295793533,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.124267578125,0.5803985595703125,0.050000000745058,0.0624628029763698,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439208984375,0.7662009000778198,0.1150740534067154,0.0805580019950866,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.124267578125,0.5803985595703125,0.050000000745058,0.0480483099818229,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13995361328125,0.7095539569854736,0.0902268290519714,0.406678169965744,289.1457824707031,288.6499938964844,287.3006286621094,283.89459228515625,289.622802734375,297.25897216796875,289.1711120605469,1.0,0.1864207834005355,1.0,1.0,0.3612228631973266,1.0,-0.8880314230918884,0.6816632747650146,0.2063681483268737,0.4570121169090271,0.0,0.0,0.0,22.398191452026367,25.0,336.1881408691406,-0.0,73.69414520263672,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
