time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036180,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.89210045337677,0.1808031350374221,0.1617970317602157,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2733459472656,0.5836542844772339,0.050000000745058,0.0624396465718746,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2837829589844,0.774807870388031,0.117220290005207,0.0820804089307785,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2733459472656,0.5836542844772339,0.050000000745058,0.0480304956436157,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2817077636719,0.7169140577316284,0.0917247608304023,0.4134720265865326,289.28472900390625,288.75,287.3783874511719,283.9076843261719,289.5411682128906,297.2815856933594,289.29803466796875,1.0,0.1878232359886169,1.0,1.0,0.3484614491462707,1.0,-0.9041489958763124,0.707370400428772,0.1967786103487014,0.4799234569072723,0.0,0.0,0.0,22.1344051361084,25.0,193.3292999267578,-0.0,76.11651611328125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.89210045337677,0.1808031350374221,0.1617970317602157,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2733459472656,0.5836542844772339,0.050000000745058,0.0624396465718746,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2837829589844,0.774807870388031,0.117220290005207,0.0820804089307785,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2733459472656,0.5836542844772339,0.050000000745058,0.0480304956436157,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2817077636719,0.7169140577316284,0.0917247608304023,0.4134720265865326,289.28472900390625,288.75,287.3783874511719,283.9076843261719,289.5411682128906,297.2815856933594,289.29803466796875,1.0,0.1878232359886169,1.0,1.0,0.3484614491462707,1.0,-0.9041489958763124,0.707370400428772,0.1967786103487014,0.4799234569072723,0.0,0.0,0.0,22.1344051361084,25.0,193.3292999267578,-0.0,76.11651611328125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32763671875,0.8985627889633179,0.1835313290357589,0.1642715483903885,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3184509277344,0.5849610567092896,0.050000000745058,0.0624305084347724,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.7786033749580383,0.1182082518935203,0.0827860236167907,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3184509277344,0.5849610567092896,0.050000000745058,0.0480234660208225,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32440185546875,0.7199837565422058,0.0924108028411865,0.4166191816329956,289.3265380859375,288.75,287.4172668457031,283.9142761230469,289.5018615722656,297.2915954589844,289.3355712890625,1.0,0.1885551065206527,1.0,1.0,0.3420807421207428,1.0,-0.9117263555526732,0.7199100852012634,0.1918163001537323,0.49117511510849,0.0,0.0,0.0,22.045902252197266,25.0,138.72915649414062,-0.0,77.33338928222656,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35223388671875,0.9046366214752196,0.1861878037452697,0.1666821390390396,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.34735107421875,0.5860720276832581,0.050000000745058,0.0624228008091449,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.7820568680763245,0.1191379949450492,0.0834522172808647,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34735107421875,0.5860720276832581,0.050000000745058,0.0480175390839576,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7227044105529785,0.0930500999093055,0.419569730758667,289.35174560546875,288.8500061035156,287.4561462402344,283.9209289550781,289.4095458984375,297.3008117675781,289.3545837402344,1.0,0.1892990916967392,1.0,1.0,0.3299440145492553,1.0,-0.918946385383606,0.7379866242408752,0.1809598058462143,0.5080199837684631,0.0,0.0,0.0,21.983125686645508,25.0,78.72554779052734,-0.0,78.5440902709961,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257141113281,0.9160372614860536,0.1912081688642501,0.1712713688611984,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.5875843167304993,0.050000000745058,0.062412392348051,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7876898646354675,0.120776355266571,0.0846457183361053,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.5875843167304993,0.050000000745058,0.0480095334351062,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32818603515625,0.7269835472106934,0.0941472947597503,0.4247470200061798,289.3266296386719,288.95001220703125,287.5338439941406,283.93438720703125,289.21405029296875,297.3165588378906,289.318603515625,1.0,0.1907953470945358,1.0,1.0,0.3056705892086029,1.0,-0.932082176208496,0.773235023021698,0.1588471084833145,0.5411067008972168,0.0,0.0,0.0,21.94252586364746,25.0,-38.83452987670898,-0.0,80.90336608886719,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257141113281,0.9160372614860536,0.1912081688642501,0.1712713688611984,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.5875843167304993,0.050000000745058,0.062412392348051,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7876898646354675,0.120776355266571,0.0846457183361053,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.5875843167304993,0.050000000745058,0.0480095334351062,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32818603515625,0.7269835472106934,0.0941472947597503,0.4247470200061798,289.3266296386719,288.95001220703125,287.5338439941406,283.93438720703125,289.21405029296875,297.3165588378906,289.318603515625,1.0,0.1907953470945358,1.0,1.0,0.3056705892086029,1.0,-0.932082176208496,0.773235023021698,0.1588471084833145,0.5411067008972168,0.0,0.0,0.0,21.94252586364746,25.0,-38.83452987670898,-0.0,80.90336608886719,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449035644531,0.9254974126815796,0.1958193182945251,0.1754932403564453,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25616455078125,0.5880779027938843,0.050000000745058,0.0624089650809764,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.247314453125,0.7913960814476013,0.1220984756946563,0.0856222584843635,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25616455078125,0.5880779027938843,0.050000000745058,0.0480068959295749,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491455078125,0.729587972164154,0.0949731990694999,0.4287509620189667,289.2464904785156,289.04998779296875,287.6114501953125,283.9481811523437,289.0408935546875,297.3288879394531,289.2337951660156,1.0,0.1922545582056045,1.0,1.0,0.2813971638679504,1.0,-0.943121373653412,0.8054717183113098,0.1376496851444244,0.5716757774353027,0.0,0.0,0.0,22.0166244506836,25.0,-111.3661117553711,-0.0,83.10286712646484,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449035644531,0.9254974126815796,0.1958193182945251,0.1754932403564453,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25616455078125,0.5880779027938843,0.050000000745058,0.0624089650809764,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.247314453125,0.7913960814476013,0.1220984756946563,0.0856222584843635,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25616455078125,0.5880779027938843,0.050000000745058,0.0480068959295749,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491455078125,0.729587972164154,0.0949731990694999,0.4287509620189667,289.2464904785156,289.04998779296875,287.6114501953125,283.9481811523437,289.0408935546875,297.3288879394531,289.2337951660156,1.0,0.1922545582056045,1.0,1.0,0.2813971638679504,1.0,-0.943121373653412,0.8054717183113098,0.1376496851444244,0.5716757774353027,0.0,0.0,0.0,22.0166244506836,25.0,-111.3661117553711,-0.0,83.10286712646484,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.9329638481140136,0.2001333832740783,0.179416999220848,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669616699219,0.5877485871315002,0.050000000745058,0.062411118298769,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.7934780120849609,0.1231646612286567,0.0864075422286987,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669616699219,0.5877485871315002,0.050000000745058,0.0480085499584674,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.7307674884796143,0.0955603793263435,0.4316412508487701,289.1593017578125,289.1499938964844,287.68896484375,283.9623413085937,288.9970703125,297.3390197753906,289.1507263183594,1.0,0.1936339735984802,1.0,1.0,0.2701274752616882,1.0,-0.9522468447685242,0.8234860897064209,0.1287607848644256,0.5885213613510132,0.0,0.0,0.0,22.177080154418945,25.0,-110.03450012207033,-0.0,85.10939025878906,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.9329638481140136,0.2001333832740783,0.179416999220848,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669616699219,0.5877485871315002,0.050000000745058,0.062411118298769,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.7934780120849609,0.1231646612286567,0.0864075422286987,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669616699219,0.5877485871315002,0.050000000745058,0.0480085499584674,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.7307674884796143,0.0955603793263435,0.4316412508487701,289.1593017578125,289.1499938964844,287.68896484375,283.9623413085937,288.9970703125,297.3390197753906,289.1507263183594,1.0,0.1936339735984802,1.0,1.0,0.2701274752616882,1.0,-0.9522468447685242,0.8234860897064209,0.1287607848644256,0.5885213613510132,0.0,0.0,0.0,22.177080154418945,25.0,-110.03450012207033,-0.0,85.10939025878906,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980834960937,0.9395652413368224,0.2043673247098922,0.1832254976034164,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1050109863281,0.5871381163597107,0.050000000745058,0.0624151937663555,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995178222656,0.794866681098938,0.1241108775138855,0.0870866253972053,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1050109863281,0.5871381163597107,0.050000000745058,0.0480116866528987,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1005859375,0.7312712669372559,0.0960068851709365,0.4337924718856811,289.0990295410156,289.25,287.766357421875,283.9769897460937,288.9703063964844,297.3489990234375,289.0921325683594,1.0,0.1949203312397003,1.0,1.0,0.258857786655426,1.0,-0.9602227210998536,0.8398588299751282,0.1203638687729835,0.6039682626724243,0.0,0.0,0.0,22.362567901611328,25.0,-88.89935302734375,-0.0,86.96388244628906,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980834960937,0.9395652413368224,0.2043673247098922,0.1832254976034164,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1050109863281,0.5871381163597107,0.050000000745058,0.0624151937663555,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995178222656,0.794866681098938,0.1241108775138855,0.0870866253972053,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1050109863281,0.5871381163597107,0.050000000745058,0.0480116866528987,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1005859375,0.7312712669372559,0.0960068851709365,0.4337924718856811,289.0990295410156,289.25,287.766357421875,283.9769897460937,288.9703063964844,297.3489990234375,289.0921325683594,1.0,0.1949203312397003,1.0,1.0,0.258857786655426,1.0,-0.9602227210998536,0.8398588299751282,0.1203638687729835,0.6039682626724243,0.0,0.0,0.0,22.362567901611328,25.0,-88.89935302734375,-0.0,86.96388244628906,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0723571777344,0.9427639245986938,0.2064763903617859,0.18511962890625,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.07861328125,0.5868321657180786,0.050000000745058,0.0624172464013099,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736389160156,0.7954944968223572,0.1245607659220695,0.0874067693948745,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07861328125,0.5868321657180786,0.050000000745058,0.0480132661759853,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746154785156,0.7314326167106628,0.0961967706680297,0.4346979558467865,289.0732116699219,289.25,287.80499267578125,283.9845275878906,288.9591369628906,297.3541259765625,289.0670166015625,1.0,0.1955303996801376,1.0,1.0,0.2532229423522949,1.0,-0.9639710783958436,0.8477182984352112,0.1162527501583099,0.611403226852417,0.0,0.0,0.0,22.452896118164062,25.0,-79.30172729492188,-0.0,87.8497085571289,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05224609375,0.9458942413330078,0.2085860669612884,0.1870113909244537,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.5865237712860107,0.050000000745058,0.0624193213880062,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.052978515625,0.7960906624794006,0.1250017583370208,0.0877187177538871,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.5865237712860107,0.050000000745058,0.0480148643255233,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0536193847656,0.7315481305122375,0.0963710770010948,0.4355214238166809,289.052734375,289.3500061035156,287.8435974121094,283.9922180175781,289.00518798828125,297.3594055175781,289.0502319335937,1.0,0.1961192935705185,1.0,1.0,0.2558799386024475,1.0,-0.9676083326339722,0.8489395976066589,0.1186687424778938,0.6122421622276306,0.0,0.0,0.0,22.541093826293945,25.0,-54.291969299316406,-0.0,88.71208953857422,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.952445149421692,0.2129311710596084,0.1908630728721618,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.06231689453125,0.5861377716064453,0.050000000745058,0.0624219067394733,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0652160644531,0.7975916266441345,0.1259296387434005,0.0883538648486137,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06231689453125,0.5861377716064453,0.050000000745058,0.0480168499052524,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0645751953125,0.7319782972335815,0.0967296585440635,0.437106728553772,289.06549072265625,289.45001220703125,287.920654296875,284.00811767578125,289.12261962890625,297.371337890625,289.0701904296875,1.0,0.1972453743219375,1.0,1.0,0.2611939013004303,1.0,-0.974901020526886,0.8503569960594177,0.1245440021157264,0.6128267645835876,0.0,0.0,0.0,22.68645095825196,25.0,16.682201385498047,-0.0,90.40480041503906,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.952445149421692,0.2129311710596084,0.1908630728721618,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.06231689453125,0.5861377716064453,0.050000000745058,0.0624219067394733,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0652160644531,0.7975916266441345,0.1259296387434005,0.0883538648486137,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06231689453125,0.5861377716064453,0.050000000745058,0.0480168499052524,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0645751953125,0.7319782972335815,0.0967296585440635,0.437106728553772,289.06549072265625,289.45001220703125,287.920654296875,284.00811767578125,289.12261962890625,297.371337890625,289.0701904296875,1.0,0.1972453743219375,1.0,1.0,0.2611939013004303,1.0,-0.974901020526886,0.8503569960594177,0.1245440021157264,0.6128267645835876,0.0,0.0,0.0,22.68645095825196,25.0,16.682201385498047,-0.0,90.40480041503906,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171875,0.9598613977432252,0.2175164520740509,0.1949177682399749,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5862947702407837,0.050000000745058,0.0624207705259323,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.115478515625,0.7999772429466248,0.1269800513982772,0.089063860476017,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5862947702407837,0.050000000745058,0.0480159781873226,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.7330812811851501,0.0971591994166374,0.4389377534389496,289.11602783203125,289.54998779296875,287.9975280761719,284.0247802734375,289.2409362792969,297.3856811523437,289.1241149902344,1.0,0.1983327716588974,1.0,1.0,0.2665078639984131,1.0,-0.9828150272369384,0.8520860075950623,0.1307290196418762,0.6134555339813232,0.0,0.0,0.0,22.76531410217285,25.0,67.5361099243164,-0.0,92.13404083251952,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171875,0.9598613977432252,0.2175164520740509,0.1949177682399749,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5862947702407837,0.050000000745058,0.0624207705259323,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.115478515625,0.7999772429466248,0.1269800513982772,0.089063860476017,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5862947702407837,0.050000000745058,0.0480159781873226,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.7330812811851501,0.0971591994166374,0.4389377534389496,289.11602783203125,289.54998779296875,287.9975280761719,284.0247802734375,289.2409362792969,297.3856811523437,289.1241149902344,1.0,0.1983327716588974,1.0,1.0,0.2665078639984131,1.0,-0.9828150272369384,0.8520860075950623,0.1307290196418762,0.6134555339813232,0.0,0.0,0.0,22.76531410217285,25.0,67.5361099243164,-0.0,92.13404083251952,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2084350585937,0.9679259657859802,0.2223487198352813,0.1991818696260452,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1939697265625,0.5869557857513428,0.050000000745058,0.0624161921441555,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2051696777344,0.8032493591308594,0.1281711608171463,0.08986496925354,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1939697265625,0.5869557857513428,0.050000000745058,0.0480124540627002,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.7348947525024414,0.0976860672235488,0.4411566853523254,289.2061767578125,289.6499938964844,288.0741882324219,284.04229736328125,289.4459228515625,297.4022521972656,289.2215576171875,1.0,0.1994114965200424,1.0,1.0,0.2822135984897613,1.0,-0.9915489554405212,0.844597339630127,0.1469516158103943,0.6045722961425781,0.0,0.0,0.0,22.783248901367188,25.0,134.70651245117188,-0.0,93.9471435546875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2084350585937,0.9679259657859802,0.2223487198352813,0.1991818696260452,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1939697265625,0.5869557857513428,0.050000000745058,0.0624161921441555,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2051696777344,0.8032493591308594,0.1281711608171463,0.08986496925354,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1939697265625,0.5869557857513428,0.050000000745058,0.0480124540627002,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.7348947525024414,0.0976860672235488,0.4411566853523254,289.2061767578125,289.6499938964844,288.0741882324219,284.04229736328125,289.4459228515625,297.4022521972656,289.2215576171875,1.0,0.1994114965200424,1.0,1.0,0.2822135984897613,1.0,-0.9915489554405212,0.844597339630127,0.1469516158103943,0.6045722961425781,0.0,0.0,0.0,22.783248901367188,25.0,134.70651245117188,-0.0,93.9471435546875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.9767754077911376,0.2275391966104507,0.2037407159805297,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3313293457031,0.5882765054702759,0.050000000745058,0.0624071694910526,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466796875,0.8076982498168945,0.1295682191848755,0.0907964035868644,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3313293457031,0.5882765054702759,0.050000000745058,0.0480055138468742,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.7377021312713623,0.0983658954501152,0.4439842998981476,289.3479919433594,289.75,288.15057373046875,284.0607604980469,289.66748046875,297.421875,289.36767578125,1.0,0.2005173563957214,1.0,1.0,0.2979193031787872,1.0,-1.0015151500701904,0.8364772200584412,0.165037989616394,0.5945928692817688,0.0,0.0,0.0,22.72687149047852,25.0,195.254623413086,-0.0,95.91744232177734,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.9767754077911376,0.2275391966104507,0.2037407159805297,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3313293457031,0.5882765054702759,0.050000000745058,0.0624071694910526,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466796875,0.8076982498168945,0.1295682191848755,0.0907964035868644,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3313293457031,0.5882765054702759,0.050000000745058,0.0480055138468742,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.7377021312713623,0.0983658954501152,0.4439842998981476,289.3479919433594,289.75,288.15057373046875,284.0607604980469,289.66748046875,297.421875,289.36767578125,1.0,0.2005173563957214,1.0,1.0,0.2979193031787872,1.0,-1.0015151500701904,0.8364772200584412,0.165037989616394,0.5945928692817688,0.0,0.0,0.0,22.72687149047852,25.0,195.254623413086,-0.0,95.91744232177734,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4344787597656,0.981435775756836,0.2302722930908203,0.2061433047056198,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4128112792969,0.5891981720924377,0.050000000745058,0.0624009370803833,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.42974853515625,0.8103481531143188,0.130349799990654,0.0913188681006431,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4128112792969,0.5891981720924377,0.050000000745058,0.0480007193982601,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4263000488281,0.7395273447036743,0.0987706556916236,0.4456771910190582,289.4311828613281,289.75,288.18865966796875,284.0704040527344,289.78125,297.43280029296875,289.4524841308594,1.0,0.2010921090841293,1.0,1.0,0.3057721555233001,1.0,-1.0070459842681885,0.8323577642440796,0.1746882200241089,0.5893422961235046,0.0,0.0,0.0,22.670772552490234,25.0,219.2987823486328,-0.0,96.98230743408205,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.9861810207366944,0.2330932468175888,0.2086250036954879,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50079345703125,0.5902866721153259,0.050000000745058,0.0623936355113983,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189208984375,0.813254177570343,0.1311854422092437,0.0918788164854049,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.50079345703125,0.5902866721153259,0.050000000745058,0.04799510166049,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5152587890625,0.741635799407959,0.0992189422249794,0.4475611746311188,289.5204162597656,289.8500061035156,288.2267150878906,284.0802917480469,289.8851623535156,297.4443664550781,289.54248046875,1.0,0.2016865611076355,1.0,1.0,0.3122414052486419,1.0,-1.0129441022872925,0.8296552896499634,0.1832888573408126,0.5853657126426697,0.0,0.0,0.0,22.597944259643555,25.0,236.52944946289065,-0.0,98.10684204101562,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.995629608631134,0.2389668375253677,0.2138053923845291,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.592878520488739,0.050000000745058,0.0623764880001544,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.819719135761261,0.1330025643110275,0.0931040570139885,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.592878520488739,0.050000000745058,0.0479819141328334,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000427246094,0.7466326355934143,0.1002370119094848,0.4518841207027435,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.0914306640625,297.4691162109375,289.72833251953125,1.0,0.2029466331005096,1.0,1.0,0.3251798748970032,1.0,-1.0257782936096191,0.8245440125465393,0.201234295964241,0.5773142576217651,0.0,0.0,0.0,22.413843154907227,25.0,257.1123046875,-0.0,100.54691314697266,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.995629608631134,0.2389668375253677,0.2138053923845291,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.592878520488739,0.050000000745058,0.0623764880001544,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.819719135761261,0.1330025643110275,0.0931040570139885,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.592878520488739,0.050000000745058,0.0479819141328334,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000427246094,0.7466326355934143,0.1002370119094848,0.4518841207027435,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.0914306640625,297.4691162109375,289.72833251953125,1.0,0.2029466331005096,1.0,1.0,0.3251798748970032,1.0,-1.0257782936096191,0.8245440125465393,0.201234295964241,0.5773142576217651,0.0,0.0,0.0,22.413843154907227,25.0,257.1123046875,-0.0,100.54691314697266,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9037170410156,0.9928381443023682,0.2455769628286361,0.2126735746860504,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8782958984375,0.5915918946266174,0.050000000745058,0.0623848587274551,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89849853515625,0.8219565749168396,0.1349866241216659,0.0944658145308494,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8782958984375,0.5915918946266174,0.050000000745058,0.0479883514344692,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945007324219,0.7479087114334106,0.1013985276222229,0.4569651782512665,289.8999938964844,290.04998779296875,288.3780517578125,284.1229858398437,290.2992858886719,297.5003356933594,289.92352294921875,1.0,0.204118475317955,1.0,1.0,0.3381183743476867,1.0,-1.0322023630142212,0.8137821555137634,0.2184202373027801,0.5652071833610535,0.0,0.0,0.0,22.65266799926757,25.0,270.4024963378906,-0.0,102.35926055908205,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9037170410156,0.9928381443023682,0.2455769628286361,0.2126735746860504,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8782958984375,0.5915918946266174,0.050000000745058,0.0623848587274551,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89849853515625,0.8219565749168396,0.1349866241216659,0.0944658145308494,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8782958984375,0.5915918946266174,0.050000000745058,0.0479883514344692,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945007324219,0.7479087114334106,0.1013985276222229,0.4569651782512665,289.8999938964844,290.04998779296875,288.3780517578125,284.1229858398437,290.2992858886719,297.5003356933594,289.92352294921875,1.0,0.204118475317955,1.0,1.0,0.3381183743476867,1.0,-1.0322023630142212,0.8137821555137634,0.2184202373027801,0.5652071833610535,0.0,0.0,0.0,22.65266799926757,25.0,270.4024963378906,-0.0,102.35926055908205,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0884704589844,0.9917731881141664,0.2533321380615234,0.2119153589010238,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0661926269531,0.5914649367332458,0.050000000745058,0.0623856447637081,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08416748046875,0.8257563710212708,0.1371168345212936,0.0959305092692375,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0661926269531,0.5914649367332458,0.050000000745058,0.0479889586567878,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0807189941406,0.7507480382919312,0.1027068868279457,0.4626781344413757,290.0853576660156,290.1499938964844,288.4532165527344,284.1463317871094,290.4357604980469,297.5451965332031,290.10528564453125,1.0,0.2052063941955566,1.0,1.0,0.3434213101863861,1.0,-1.0396429300308228,0.8124205470085144,0.2272224426269531,0.5619704127311707,0.0,0.0,0.0,22.753847122192383,25.0,250.8231201171875,-0.0,104.20970153808594,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0884704589844,0.9917731881141664,0.2533321380615234,0.2119153589010238,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0661926269531,0.5914649367332458,0.050000000745058,0.0623856447637081,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08416748046875,0.8257563710212708,0.1371168345212936,0.0959305092692375,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0661926269531,0.5914649367332458,0.050000000745058,0.0479889586567878,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0807189941406,0.7507480382919312,0.1027068868279457,0.4626781344413757,290.0853576660156,290.1499938964844,288.4532165527344,284.1463317871094,290.4357604980469,297.5451965332031,290.10528564453125,1.0,0.2052063941955566,1.0,1.0,0.3434213101863861,1.0,-1.0396429300308228,0.8124205470085144,0.2272224426269531,0.5619704127311707,0.0,0.0,0.0,22.753847122192383,25.0,250.8231201171875,-0.0,104.20970153808594,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499694824219,0.9915090203285216,0.2614056468009949,0.211133599281311,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296447753906,0.5920578241348267,0.050000000745058,0.0623816885054111,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24615478515625,0.8305062055587769,0.1393217593431472,0.0974571034312248,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296447753906,0.5920578241348267,0.050000000745058,0.047985915094614,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430114746094,0.7546218037605286,0.1041079089045524,0.4688605666160583,290.2471923828125,290.25,288.52801513671875,284.1711730957031,290.5657043457031,297.5918273925781,290.2655029296875,1.0,0.2062931209802627,1.0,1.0,0.3487242758274078,1.0,-1.0481938123703003,0.8120206594467163,0.2361731827259063,0.5592818260192871,0.0,0.0,0.0,22.774377822875977,28.0,227.8426208496093,-0.0,106.1385498046875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499694824219,0.9915090203285216,0.2614056468009949,0.211133599281311,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296447753906,0.5920578241348267,0.050000000745058,0.0623816885054111,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24615478515625,0.8305062055587769,0.1393217593431472,0.0974571034312248,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296447753906,0.5920578241348267,0.050000000745058,0.047985915094614,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430114746094,0.7546218037605286,0.1041079089045524,0.4688605666160583,290.2471923828125,290.25,288.52801513671875,284.1711730957031,290.5657043457031,297.5918273925781,290.2655029296875,1.0,0.2062931209802627,1.0,1.0,0.3487242758274078,1.0,-1.0481938123703003,0.8120206594467163,0.2361731827259063,0.5592818260192871,0.0,0.0,0.0,22.774377822875977,28.0,227.8426208496093,-0.0,106.1385498046875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32684326171875,0.9917886257171632,0.2654993236064911,0.2119610160589218,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3070678710937,0.5914300680160522,0.050000000745058,0.0623857788741588,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3231811523437,0.8318389058113098,0.1404449641704559,0.0982387065887451,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3070678710937,0.5914300680160522,0.050000000745058,0.0479890629649162,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32012939453125,0.7556139826774597,0.1048347726464271,0.4720959067344665,290.3241271972656,290.25,288.5652770996094,284.1841735839844,290.63055419921875,297.6130676269531,290.3419189453125,1.0,0.2073351740837097,1.0,1.0,0.3513757288455963,1.0,-1.0540142059326172,0.8128848075866699,0.2411293089389801,0.5585258603096008,0.0,0.0,0.0,22.92007637023925,28.0,219.361328125,-0.0,107.72036743164062,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990783691406,0.9923604726791382,0.2695180177688598,0.2137027084827423,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.38104248046875,0.5901055932044983,0.050000000745058,0.0623945035040378,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3959045410156,0.8323776125907898,0.1415801495313644,0.0990322232246398,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.38104248046875,0.5901055932044983,0.050000000745058,0.0479957722127437,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.755881667137146,0.1055838242173194,0.4754375517368316,290.396728515625,290.3500061035156,288.6024475097656,284.1976013183594,290.654541015625,297.6243591308594,290.4115600585937,1.0,0.2086668759584427,1.0,1.0,0.3497392833232879,1.0,-1.0610830783843994,0.8197656869888306,0.2413173913955688,0.5634259581565857,0.0,0.0,0.0,23.17186737060547,31.0,199.5056915283203,-0.0,109.80025482177734,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022277832031,0.9940792322158812,0.2771593630313873,0.2194122374057769,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.5857329368591309,0.050000000745058,0.0624239519238472,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001220703125,0.8314387202262878,0.1438305228948593,0.100627414882183,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.5857329368591309,0.050000000745058,0.0480184257030487,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49835205078125,0.7546018362045288,0.1070968061685562,0.4823291897773742,290.50067138671875,290.45001220703125,288.67645263671875,284.2257385253906,290.6849060058594,297.6333923339844,290.5106201171875,1.0,0.2121239751577377,1.0,1.0,0.3464664220809936,1.0,-1.0781753063201904,0.8364235162734985,0.2417517304420471,0.5753485560417175,0.0,0.0,0.0,23.94647789001465,34.0,146.3838348388672,-0.0,115.2335205078125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
