time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038280,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022277832031,0.9940792322158812,0.2771593630313873,0.2194122374057769,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.5857329368591309,0.050000000745058,0.0624239519238472,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001220703125,0.8314387202262878,0.1438305228948593,0.100627414882183,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.5857329368591309,0.050000000745058,0.0480184257030487,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49835205078125,0.7546018362045288,0.1070968061685562,0.4823291897773742,290.50067138671875,290.45001220703125,288.67645263671875,284.2257385253906,290.6849060058594,297.6333923339844,290.5106201171875,1.0,0.2121239751577377,1.0,1.0,0.3464664220809936,1.0,-1.0781753063201904,0.8364235162734985,0.2417517304420471,0.5753485560417175,0.0,0.0,0.0,23.94647789001465,34.0,146.3838348388672,-0.0,115.2335205078125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961676597595216,0.2841779589653015,0.2277325689792633,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.5792653560638428,0.050000000745058,0.0624694153666496,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279802203178406,0.1460107117891311,0.1021885648369789,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.5792653560638428,0.050000000745058,0.0480533987283706,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7510133385658264,0.1085653901100158,0.4891500473022461,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.714599609375,297.6312255859375,290.5851745605469,1.0,0.2164914160966873,1.0,1.0,0.3431935310363769,1.0,-1.098305344581604,0.855348527431488,0.2429567873477935,0.5888625383377075,0.0,0.0,0.0,25.074922561645508,37.0,109.3441390991211,-0.0,122.23184967041016,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961676597595216,0.2841779589653015,0.2277325689792633,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.5792653560638428,0.050000000745058,0.0624694153666496,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279802203178406,0.1460107117891311,0.1021885648369789,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.5792653560638428,0.050000000745058,0.0480533987283706,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7510133385658264,0.1085653901100158,0.4891500473022461,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.714599609375,297.6312255859375,290.5851745605469,1.0,0.2164914160966873,1.0,1.0,0.3431935310363769,1.0,-1.098305344581604,0.855348527431488,0.2429567873477935,0.5888625383377075,0.0,0.0,0.0,25.074922561645508,37.0,109.3441390991211,-0.0,122.23184967041016,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402282714844,0.9980225563049316,0.2909716069698334,0.2375838607549667,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63250732421875,0.5714399814605713,0.050000000745058,0.0625277608633041,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6388244628906,0.8232232928276062,0.1484682708978653,0.1038525328040123,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63250732421875,0.5714399814605713,0.050000000745058,0.0480982773005962,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376953125,0.7463806867599487,0.1103255301713943,0.4966902732849121,290.6391906738281,290.6499938964844,288.8233337402344,284.2872009277344,290.7497253417969,297.62518310546875,290.6455078125,1.0,0.2216250747442245,1.0,1.0,0.3403565883636474,1.0,-1.1212832927703855,0.8758283853530884,0.2454548627138137,0.6035133600234985,0.0,0.0,0.0,26.499181747436523,25.0,87.1420669555664,-0.0,130.75990295410156,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402282714844,0.9980225563049316,0.2909716069698334,0.2375838607549667,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63250732421875,0.5714399814605713,0.050000000745058,0.0625277608633041,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6388244628906,0.8232232928276062,0.1484682708978653,0.1038525328040123,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63250732421875,0.5714399814605713,0.050000000745058,0.0480982773005962,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376953125,0.7463806867599487,0.1103255301713943,0.4966902732849121,290.6391906738281,290.6499938964844,288.8233337402344,284.2872009277344,290.7497253417969,297.62518310546875,290.6455078125,1.0,0.2216250747442245,1.0,1.0,0.3403565883636474,1.0,-1.1212832927703855,0.8758283853530884,0.2454548627138137,0.6035133600234985,0.0,0.0,0.0,26.499181747436523,25.0,87.1420669555664,-0.0,130.75990295410156,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.997041404247284,0.2990195453166961,0.2319432497024536,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.5759435892105103,0.050000000745058,0.0624935291707515,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69140625,0.8331449627876282,0.151390865445137,0.105800524353981,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.5759435892105103,0.050000000745058,0.0480719469487667,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69049072265625,0.7557984590530396,0.1126124411821365,0.5062592029571533,290.6916809082031,290.54998779296875,288.89666748046875,284.32000732421875,290.781982421875,297.6289978027344,290.6968078613281,1.0,0.2210686802864074,1.0,1.0,0.3375196456909179,1.0,-1.1282827854156494,0.884705662727356,0.2435771077871322,0.6105890870094299,0.0,0.0,0.0,25.92211532592773,28.0,72.04106140136719,-0.0,131.4799041748047,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.997041404247284,0.2990195453166961,0.2319432497024536,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.5759435892105103,0.050000000745058,0.0624935291707515,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69140625,0.8331449627876282,0.151390865445137,0.105800524353981,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.5759435892105103,0.050000000745058,0.0480719469487667,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69049072265625,0.7557984590530396,0.1126124411821365,0.5062592029571533,290.6916809082031,290.54998779296875,288.89666748046875,284.32000732421875,290.781982421875,297.6289978027344,290.6968078613281,1.0,0.2210686802864074,1.0,1.0,0.3375196456909179,1.0,-1.1282827854156494,0.884705662727356,0.2435771077871322,0.6105890870094299,0.0,0.0,0.0,25.92211532592773,28.0,72.04106140136719,-0.0,131.4799041748047,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.715087890625,0.9964762926101683,0.3039298951625824,0.2291536033153534,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.70916748046875,0.5781475901603699,0.050000000745058,0.0624772645533084,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.714111328125,0.8383387327194214,0.1529869586229324,0.1068743094801902,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70916748046875,0.5781475901603699,0.050000000745058,0.0480594336986541,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132568359375,0.7609667181968689,0.1139408946037292,0.5118719935417175,290.7143249511719,290.54998779296875,288.9333190917969,284.3368835449219,290.79998779296875,297.6390991210937,290.7192077636719,1.0,0.2214962691068649,1.0,1.0,0.3361012041568756,1.0,-1.132925510406494,0.8899927735328674,0.2429328113794326,0.6146445274353027,0.0,0.0,0.0,25.66367530822754,28.0,66.70877838134766,-0.0,132.2008056640625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.9961411356925964,0.309011310338974,0.2276119887828827,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73126220703125,0.5793590545654297,0.050000000745058,0.0624684132635593,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73602294921875,0.8425638675689697,0.1546576917171478,0.1080092191696167,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73126220703125,0.5793590545654297,0.050000000745058,0.0480526238679885,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352294921875,0.7653611898422241,0.1153818219900131,0.5180491805076599,290.7362365722656,290.45001220703125,288.9700012207031,284.3540954589844,290.81396484375,297.650390625,290.74078369140625,1.0,0.222281202673912,1.0,1.0,0.3340138494968414,1.0,-1.1398342847824097,0.8977622985839844,0.2420719265937805,0.620760977268219,0.0,0.0,0.0,25.58184242248535,31.0,62.01509094238281,-0.0,133.86785888671875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.9959253668785096,0.3193840384483337,0.2266571372747421,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.5801068544387817,0.050000000745058,0.0624628812074661,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.8494356870651245,0.1581862568855285,0.1104257404804229,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.5801068544387817,0.050000000745058,0.0480483695864677,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7737121582031,0.7729835510253906,0.1185473278164863,0.5318089127540588,290.7745056152344,290.3500061035156,289.0433349609375,284.3893737792969,290.84234619140625,297.67266845703125,290.7784423828125,1.0,0.2248730510473251,1.0,1.0,0.329839140176773,1.0,-1.1580921411514282,0.9166920185089112,0.2414001524448394,0.6355690360069275,0.0,0.0,0.0,25.72007942199707,34.0,53.60916519165039,-0.0,139.05133056640625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.9959253668785096,0.3193840384483337,0.2266571372747421,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.5801068544387817,0.050000000745058,0.0624628812074661,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.8494356870651245,0.1581862568855285,0.1104257404804229,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.5801068544387817,0.050000000745058,0.0480483695864677,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7737121582031,0.7729835510253906,0.1185473278164863,0.5318089127540588,290.7745056152344,290.3500061035156,289.0433349609375,284.3893737792969,290.84234619140625,297.67266845703125,290.7784423828125,1.0,0.2248730510473251,1.0,1.0,0.329839140176773,1.0,-1.1580921411514282,0.9166920185089112,0.2414001524448394,0.6355690360069275,0.0,0.0,0.0,25.72007942199707,34.0,53.60916519165039,-0.0,139.05133056640625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8107604980469,0.996299922466278,0.3298089206218719,0.2283317595720291,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.578792929649353,0.050000000745058,0.0624721832573413,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.8541919589042664,0.1619275957345962,0.1130057871341705,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.578792929649353,0.050000000745058,0.048055525869131,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094787597656,0.7789114713668823,0.1220250874757766,0.5471066236495972,290.81024169921875,290.25,289.1166687011719,284.4258728027344,290.8736267089844,297.6927490234375,290.8139953613281,1.0,0.2286799252033233,1.0,1.0,0.3256644308567047,1.0,-1.1815760135650637,0.9395199418067932,0.2420560270547866,0.653335690498352,0.0,0.0,0.0,26.22733688354492,37.0,49.866943359375,-0.0,146.58665466308594,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8107604980469,0.996299922466278,0.3298089206218719,0.2283317595720291,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.578792929649353,0.050000000745058,0.0624721832573413,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.8541919589042664,0.1619275957345962,0.1130057871341705,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.578792929649353,0.050000000745058,0.048055525869131,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094787597656,0.7789114713668823,0.1220250874757766,0.5471066236495972,290.81024169921875,290.25,289.1166687011719,284.4258728027344,290.8736267089844,297.6927490234375,290.8139953613281,1.0,0.2286799252033233,1.0,1.0,0.3256644308567047,1.0,-1.1815760135650637,0.9395199418067932,0.2420560270547866,0.653335690498352,0.0,0.0,0.0,26.22733688354492,37.0,49.866943359375,-0.0,146.58665466308594,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.997106909751892,0.3401111662387848,0.2322821468114853,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158569335937,0.5756728053092957,0.050000000745058,0.0624949038028717,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129577636719,0.8569486141204834,0.1658218950033188,0.1157174706459045,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158569335937,0.5756728053092957,0.050000000745058,0.0480730012059211,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.7831472754478455,0.1257372945547104,0.5636186599731445,290.8128356933594,290.1083984375,289.19000244140625,284.4635009765625,290.7785339355469,297.7098083496094,290.8092956542969,1.0,0.233537808060646,1.0,1.0,0.3068684339523315,1.0,-1.2094322443008425,0.98479562997818,0.2246365547180175,0.6926522850990295,0.0,0.0,0.0,27.07155990600586,40.0,-6.991488933563232,-0.0,156.38076782226562,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.997106909751892,0.3401111662387848,0.2322821468114853,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158569335937,0.5756728053092957,0.050000000745058,0.0624949038028717,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129577636719,0.8569486141204834,0.1658218950033188,0.1157174706459045,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158569335937,0.5756728053092957,0.050000000745058,0.0480730012059211,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.7831472754478455,0.1257372945547104,0.5636186599731445,290.8128356933594,290.1083984375,289.19000244140625,284.4635009765625,290.7785339355469,297.7098083496094,290.8092956542969,1.0,0.233537808060646,1.0,1.0,0.3068684339523315,1.0,-1.2094322443008425,0.98479562997818,0.2246365547180175,0.6926522850990295,0.0,0.0,0.0,27.07155990600586,40.0,-6.991488933563232,-0.0,156.38076782226562,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646179199219,0.9981467723846436,0.3499853312969208,0.2383960038423538,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718505859375,0.5707831382751465,0.050000000745058,0.0625318512320518,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.765625,0.8574274778366089,0.1696999818086624,0.1184525415301323,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718505859375,0.5707831382751465,0.050000000745058,0.0481014251708984,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664794921875,0.7853567004203796,0.129533514380455,0.5807197690010071,290.7654113769531,289.93438720703125,289.2633361816406,284.5023193359375,290.68359375,297.7218017578125,290.75982666015625,1.0,0.2392832487821579,1.0,1.0,0.2880724668502807,1.0,-1.240647792816162,1.0331004858016968,0.2075474113225937,0.7343642115592957,0.0,0.0,0.0,28.25424575805664,43.0,-56.30830383300781,-0.0,168.33245849609375,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646179199219,0.9981467723846436,0.3499853312969208,0.2383960038423538,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718505859375,0.5707831382751465,0.050000000745058,0.0625318512320518,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.765625,0.8574274778366089,0.1696999818086624,0.1184525415301323,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718505859375,0.5707831382751465,0.050000000745058,0.0481014251708984,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664794921875,0.7853567004203796,0.129533514380455,0.5807197690010071,290.7654113769531,289.93438720703125,289.2633361816406,284.5023193359375,290.68359375,297.7218017578125,290.75982666015625,1.0,0.2392832487821579,1.0,1.0,0.2880724668502807,1.0,-1.240647792816162,1.0331004858016968,0.2075474113225937,0.7343642115592957,0.0,0.0,0.0,28.25424575805664,43.0,-56.30830383300781,-0.0,168.33245849609375,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344055175781,0.998662769794464,0.3547459840774536,0.2421600371599197,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425842285156,0.5677352547645569,0.050000000745058,0.0625557303428649,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8568382859230042,0.1716199517250061,0.1198102608323097,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425842285156,0.5677352547645569,0.050000000745058,0.0481197908520698,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7364501953125,0.7856968641281128,0.1314423233270645,0.5893553495407104,290.7352600097656,289.8970031738281,289.29998779296875,284.5221252441406,290.6405334472656,297.7255554199219,290.72918701171875,1.0,0.2424367517232895,1.0,1.0,0.2786744832992553,1.0,-1.2572048902511597,1.057897925376892,0.199306920170784,0.7556895613670349,0.0,0.0,0.0,28.970388412475582,43.0,-71.52178955078125,-0.0,175.08009338378906,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6975402832031,0.9990000128746032,0.3593911230564117,0.2462979704141616,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082824707031,0.564352810382843,0.050000000745058,0.0625830367207527,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991271972656,0.8557801246643066,0.1735266745090484,0.1211612001061439,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082824707031,0.564352810382843,0.050000000745058,0.0481407977640628,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.785589337348938,0.1333518177270889,0.5980194211006165,290.69873046875,289.7633361816406,289.336669921875,284.542236328125,290.5595397949219,297.7246398925781,290.6897277832031,1.0,0.2457523941993713,1.0,1.0,0.2634033858776092,1.0,-1.2742434740066528,1.0897502899169922,0.1844931542873382,0.7839578986167908,0.0,0.0,0.0,29.766307830810547,46.0,-97.17692565917967,-0.0,182.3238067626953,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3682220578193664,0.2555808126926422,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.55666583776474,0.050000000745058,0.062648557126522,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522851467132568,0.1772304326295852,0.123811051249504,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.55666583776474,0.050000000745058,0.048191200941801,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873718261719,0.7840189933776855,0.1371144950389862,0.6152310371398926,290.5851745605469,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7177429199219,290.5738830566406,1.0,0.2527910470962524,1.0,1.0,0.2328611761331558,1.0,-1.3093478679656982,1.153440237045288,0.1559075713157653,0.8403002023696899,0.0,0.0,0.0,31.599477767944336,49.0,-146.78994750976562,-0.0,198.2268981933593,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3682220578193664,0.2555808126926422,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.55666583776474,0.050000000745058,0.062648557126522,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522851467132568,0.1772304326295852,0.123811051249504,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.55666583776474,0.050000000745058,0.048191200941801,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873718261719,0.7840189933776855,0.1371144950389862,0.6152310371398926,290.5851745605469,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7177429199219,290.5738830566406,1.0,0.2527910470962524,1.0,1.0,0.2328611761331558,1.0,-1.3093478679656982,1.153440237045288,0.1559075713157653,0.8403002023696899,0.0,0.0,0.0,31.599477767944336,49.0,-146.78994750976562,-0.0,198.2268981933593,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3764565587043762,0.2659366130828857,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480595827102661,0.050000000745058,0.0627284795045852,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.847233772277832,0.1807688921689987,0.1263513267040252,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480595827102661,0.050000000745058,0.0482526794075965,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7808648347854614,0.1407763361930847,0.6320522427558899,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840576171875,297.7046813964844,290.4533996582031,1.0,0.2602474093437195,1.0,1.0,0.2023189812898636,1.0,-1.3451673984527588,1.214969038963318,0.1301983445882797,0.8943671584129333,0.0,0.0,0.0,33.74203872680664,52.0,-161.27723693847656,-0.0,215.8729858398437,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3764565587043762,0.2659366130828857,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480595827102661,0.050000000745058,0.0627284795045852,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.847233772277832,0.1807688921689987,0.1263513267040252,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480595827102661,0.050000000745058,0.0482526794075965,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7808648347854614,0.1407763361930847,0.6320522427558899,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840576171875,297.7046813964844,290.4533996582031,1.0,0.2602474093437195,1.0,1.0,0.2023189812898636,1.0,-1.3451673984527588,1.214969038963318,0.1301983445882797,0.8943671584129333,0.0,0.0,0.0,33.74203872680664,52.0,-161.27723693847656,-0.0,215.8729858398437,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3386535644531,0.9990000128746032,0.3841985464096069,0.2770573198795318,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391638278961182,0.050000000745058,0.0628199130296707,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8414307236671448,0.1842054426670074,0.1288167685270309,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391638278961182,0.050000000745058,0.0483230091631412,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7768433690071106,0.144364446401596,0.6485536098480225,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546936035156,297.6923217773437,290.3293151855469,1.0,0.2679947316646576,1.0,1.0,0.1633229255676269,1.0,-1.3814537525177002,1.2807315587997437,0.1007222309708595,0.9525668025016784,0.0,0.0,0.0,36.13650131225586,55.0,-170.81582641601562,-0.0,235.1537933349609,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3386535644531,0.9990000128746032,0.3841985464096069,0.2770573198795318,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391638278961182,0.050000000745058,0.0628199130296707,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8414307236671448,0.1842054426670074,0.1288167685270309,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391638278961182,0.050000000745058,0.0483230091631412,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7768433690071106,0.144364446401596,0.6485536098480225,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546936035156,297.6923217773437,290.3293151855469,1.0,0.2679947316646576,1.0,1.0,0.1633229255676269,1.0,-1.3814537525177002,1.2807315587997437,0.1007222309708595,0.9525668025016784,0.0,0.0,0.0,36.13650131225586,55.0,-170.81582641601562,-0.0,235.1537933349609,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776733398437,0.9990000128746032,0.3913882970809936,0.2887336909770965,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.530470609664917,0.050000000745058,0.0629200115799903,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.181640625,0.8354241847991943,0.1875281929969787,0.1312185674905777,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.530470609664917,0.050000000745058,0.0484000109136104,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841735839844,0.7724830508232117,0.1478634476661682,0.6647427082061768,290.1805725097656,289.1083984375,289.6300048828125,284.7124328613281,289.8973693847656,297.6820373535156,290.1617736816406,1.0,0.2759381234645843,1.0,1.0,0.1243268772959709,1.0,-1.4179720878601074,1.3728967905044556,0.0450752824544906,1.0370149612426758,0.0,0.0,0.0,38.73231887817383,58.0,-236.4635772705078,-0.0,255.9773101806641,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776733398437,0.9990000128746032,0.3913882970809936,0.2887336909770965,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.530470609664917,0.050000000745058,0.0629200115799903,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.181640625,0.8354241847991943,0.1875281929969787,0.1312185674905777,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.530470609664917,0.050000000745058,0.0484000109136104,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841735839844,0.7724830508232117,0.1478634476661682,0.6647427082061768,290.1805725097656,289.1083984375,289.6300048828125,284.7124328613281,289.8973693847656,297.6820373535156,290.1617736816406,1.0,0.2759381234645843,1.0,1.0,0.1243268772959709,1.0,-1.4179720878601074,1.3728967905044556,0.0450752824544906,1.0370149612426758,0.0,0.0,0.0,38.73231887817383,58.0,-236.4635772705078,-0.0,255.9773101806641,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.06640625,0.9990000128746032,0.3946306109428406,0.2948278486728668,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966796875,0.5262004733085632,0.050000000745058,0.0629739090800285,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704650878906,0.832245409488678,0.1890749931335449,0.1323600858449936,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966796875,0.5262004733085632,0.050000000745058,0.048441469669342,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.7700894474983215,0.1495244652032852,0.672547459602356,290.0693664550781,289.0746765136719,289.6666564941406,284.7348327636719,289.7847900390625,297.67681884765625,290.0511169433594,1.0,0.2799517810344696,1.0,1.0,0.1048288494348526,1.0,-1.4361271858215332,1.4160581827163696,0.0200690738856792,1.0763505697250366,0.0,0.0,0.0,40.11045455932617,58.0,-266.089111328125,-0.0,266.9049987792969,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9692687988281,0.9990000128746032,0.3983618915081024,0.2796262502670288,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9824523925781,0.6997979879379272,0.1337649971246719,0.1301279515028,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9722900390625,0.8482428789138794,0.1906043589115142,0.1333467215299606,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9948425292969,0.5371899008750916,0.050000000745058,0.0483390167355537,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.786788821220398,0.1511736810207367,0.6794242858886719,289.97119140625,288.9519958496094,289.7033386230469,284.7574462890625,289.7403259277344,297.66943359375,289.9578552246094,1.0,0.2849362790584564,1.0,1.0,0.0846546366810798,1.0,-1.4891536235809326,1.482427716255188,0.0067259138450026,1.1310948133468628,0.0,0.0,0.0,38.46249771118164,61.0,-253.07701110839844,-0.0,285.7952575683594,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.9990000128746032,0.4083868265151977,0.2860713303089142,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741455078125,0.7491508722305298,0.132380872964859,0.1644353419542312,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731994628906,0.8464154601097107,0.1936591267585754,0.1355041563510894,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8803100585937,0.5323882699012756,0.050000000745058,0.0483810193836689,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8737487792969,0.786392092704773,0.1543524712324142,0.6940613985061646,289.8728942871094,288.79852294921875,289.77667236328125,284.8034362792969,289.7757263183594,297.6703491210937,289.8697204589844,1.0,0.2951190173625946,1.0,1.0,0.0443062148988246,1.0,-1.5488367080688477,1.54854416847229,0.0002924568543676,1.185460925102234,0.0,0.0,0.0,40.67599105834961,64.0,-140.1667938232422,-0.0,319.1136779785156,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.9990000128746032,0.4083868265151977,0.2860713303089142,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741455078125,0.7491508722305298,0.132380872964859,0.1644353419542312,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731994628906,0.8464154601097107,0.1936591267585754,0.1355041563510894,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8803100585937,0.5323882699012756,0.050000000745058,0.0483810193836689,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8737487792969,0.786392092704773,0.1543524712324142,0.6940613985061646,289.8728942871094,288.79852294921875,289.77667236328125,284.8034362792969,289.7757263183594,297.6703491210937,289.8697204589844,1.0,0.2951190173625946,1.0,1.0,0.0443062148988246,1.0,-1.5488367080688477,1.54854416847229,0.0002924568543676,1.185460925102234,0.0,0.0,0.0,40.67599105834961,64.0,-140.1667938232422,-0.0,319.1136779785156,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,0.4158805906772613,0.3026909828186035,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.7368304133415222,0.1333807408809662,0.1650487184524536,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8595886230469,0.8360154032707214,0.1970370858907699,0.1378732621669769,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5209530591964722,0.050000000745058,0.0484951362013816,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8595275878906,0.7770324349403381,0.1576249152421951,0.7090665102005005,289.8596496582031,288.64801025390625,289.8500061035156,284.85028076171875,289.8474426269531,297.669921875,289.8606872558594,1.0,0.3046796023845672,1.0,1.0,0.0039577935822308,1.0,-1.590350866317749,1.5903469324111938,3.953351551899687e-06,1.2186459302902222,0.0,0.0,0.0,44.38235855102539,67.0,-39.94614791870117,-0.0,349.531494140625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,0.4158805906772613,0.3026909828186035,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.7368304133415222,0.1333807408809662,0.1650487184524536,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8595886230469,0.8360154032707214,0.1970370858907699,0.1378732621669769,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5209530591964722,0.050000000745058,0.0484951362013816,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8595275878906,0.7770324349403381,0.1576249152421951,0.7090665102005005,289.8596496582031,288.64801025390625,289.8500061035156,284.85028076171875,289.8474426269531,297.669921875,289.8606872558594,1.0,0.3046796023845672,1.0,1.0,0.0039577935822308,1.0,-1.590350866317749,1.5903469324111938,3.953351551899687e-06,1.2186459302902222,0.0,0.0,0.0,44.38235855102539,67.0,-39.94614791870117,-0.0,349.531494140625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857727050781,0.9990000128746032,0.422938197851181,0.3170612752437591,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843688964844,0.7305763363838196,0.1362142264842987,0.1681770235300064,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8851013183594,0.8289046287536621,0.2008108645677566,0.1405117213726043,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808898925781,0.5121186375617981,0.050000000745058,0.0485989488661289,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8847045898437,0.7707300186157227,0.1611560732126236,0.7250556945800781,289.8853759765625,288.5003967285156,289.92333984375,284.89801025390625,289.9208374023437,297.6695861816406,289.8884582519531,1.0,0.3140007257461548,1.0,1.0,0.0023746762890368,1.0,-1.6329803466796875,1.6329773664474487,2.93595530820312e-06,1.2523924112319946,0.0,0.0,0.0,47.87617111206055,70.0,21.91052627563477,-0.0,381.4231872558594,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857727050781,0.9990000128746032,0.422938197851181,0.3170612752437591,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843688964844,0.7305763363838196,0.1362142264842987,0.1681770235300064,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8851013183594,0.8289046287536621,0.2008108645677566,0.1405117213726043,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808898925781,0.5121186375617981,0.050000000745058,0.0485989488661289,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8847045898437,0.7707300186157227,0.1611560732126236,0.7250556945800781,289.8853759765625,288.5003967285156,289.92333984375,284.89801025390625,289.9208374023437,297.6695861816406,289.8884582519531,1.0,0.3140007257461548,1.0,1.0,0.0023746762890368,1.0,-1.6329803466796875,1.6329773664474487,2.93595530820312e-06,1.2523924112319946,0.0,0.0,0.0,47.87617111206055,70.0,21.91052627563477,-0.0,381.4231872558594,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
