time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040380,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9334411621094,0.9990000128746032,0.4302933514118194,0.3296720087528229,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93145751953125,0.7279720306396484,0.1401684135198593,0.1728515177965164,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9324645996094,0.8241087198257446,0.2049363106489181,0.1433973163366317,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.5050946474075317,0.050000000745058,0.0486939623951911,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9319152832031,0.766758382320404,0.1650007218122482,0.7423655986785889,289.932861328125,288.3557434082031,289.9966735839844,284.9465637207031,289.9942321777344,297.6723022460937,289.93707275390625,1.0,0.3231658935546875,1.0,1.0,0.0007915587048046,1.0,-1.6767982244491575,1.6767957210540771,2.535945668569184e-06,1.2870397567749023,0.0,0.0,0.0,51.19954681396485,73.0,58.15972518920898,-0.0,415.0303039550781,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9334411621094,0.9990000128746032,0.4302933514118194,0.3296720087528229,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93145751953125,0.7279720306396484,0.1401684135198593,0.1728515177965164,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9324645996094,0.8241087198257446,0.2049363106489181,0.1433973163366317,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.5050946474075317,0.050000000745058,0.0486939623951911,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9319152832031,0.766758382320404,0.1650007218122482,0.7423655986785889,289.932861328125,288.3557434082031,289.9966735839844,284.9465637207031,289.9942321777344,297.6723022460937,289.93707275390625,1.0,0.3231658935546875,1.0,1.0,0.0007915587048046,1.0,-1.6767982244491575,1.6767957210540771,2.535945668569184e-06,1.2870397567749023,0.0,0.0,0.0,51.19954681396485,73.0,58.15972518920898,-0.0,415.0303039550781,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.96099853515625,0.9990000128746032,0.4344455301761627,0.3209185600280761,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95916748046875,0.737433135509491,0.1424781233072281,0.1754497587680816,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9601135253906,0.8336281180381775,0.2071522623300552,0.1448431760072708,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554748535156,0.6260993480682373,0.1340332180261612,0.0827069282531738,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596252441406,0.7767767310142517,0.1670796275138855,0.7510377168655396,289.96051025390625,288.3256530761719,290.0333251953125,284.9711303710937,290.03094482421875,297.6737976074219,289.96502685546875,1.0,0.3283829092979431,1.0,1.0,0.0,1.0,-1.7215875387191772,1.7215851545333862,2.4147566364263184e-06,1.3213540315628052,0.0,0.0,0.0,50.43972396850586,73.0,69.1322250366211,-0.0,438.8761291503906,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9935607910156,0.9990000128746032,0.4409384131431579,0.3101375699043274,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9912414550781,0.7492146492004395,0.1449663788080215,0.1783162653446197,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924621582031,0.8454424142837524,0.2094656825065612,0.1463750600814819,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908142089844,0.729032576084137,0.1337736397981643,0.1256761997938156,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918212890625,0.7891834378242493,0.1692508310079574,0.7602686285972595,289.9930419921875,288.2139892578125,290.07000732421875,284.99591064453125,290.06768798828125,297.6805725097656,289.9980773925781,1.0,0.3344953954219818,1.0,1.0,0.0,1.0,-1.775879979133606,1.7758774757385254,2.549254986661253e-06,1.3650331497192385,0.0,0.0,0.0,49.64712905883789,76.0,79.89896392822266,-0.0,469.5625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625,0.9990000128746032,0.4519592225551605,0.324681282043457,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.7467769384384155,0.1502174586057663,0.1847778558731079,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614013671875,0.8392449617385864,0.2142022401094436,0.1497189253568649,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0597839355469,0.7218327522277832,0.1334033608436584,0.1274230480194091,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0607604980469,0.783835768699646,0.1736296564340591,0.7802783846855164,290.0619812011719,288.0751953125,290.1433410644531,285.0460205078125,290.14111328125,297.7001647949219,290.06689453125,1.0,0.3454307019710541,1.0,1.0,0.0,1.0,-1.829456686973572,1.8294540643692017,2.7015294108423404e-06,1.4072993993759155,0.0,0.0,0.0,53.61208724975586,79.0,91.72259521484376,-0.0,516.2647094726562,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625,0.9990000128746032,0.4519592225551605,0.324681282043457,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.7467769384384155,0.1502174586057663,0.1847778558731079,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614013671875,0.8392449617385864,0.2142022401094436,0.1497189253568649,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0597839355469,0.7218327522277832,0.1334033608436584,0.1274230480194091,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0607604980469,0.783835768699646,0.1736296564340591,0.7802783846855164,290.0619812011719,288.0751953125,290.1433410644531,285.0460205078125,290.14111328125,297.7001647949219,290.06689453125,1.0,0.3454307019710541,1.0,1.0,0.0,1.0,-1.829456686973572,1.8294540643692017,2.7015294108423404e-06,1.4072993993759155,0.0,0.0,0.0,53.61208724975586,79.0,91.72259521484376,-0.0,516.2647094726562,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4613037705421448,0.3375944197177887,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.7462810277938843,0.1558621674776077,0.1917248666286468,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330261230469,0.8350772261619568,0.2191825211048126,0.1532200574874878,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313171386719,0.7155637145042419,0.1353761702775955,0.1289087384939193,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.7803802490234375,0.1781676411628723,0.8008823990821838,290.13360595703125,287.9393310546875,290.2166748046875,285.09686279296875,290.2145080566406,297.7144775390625,290.1385803222656,1.0,0.3559569120407104,1.0,1.0,0.0,1.0,-1.8821073770523071,1.882104516029358,2.8560878035932542e-06,1.4486839771270752,0.0,0.0,0.0,57.39390182495117,82.0,97.8220672607422,-0.0,564.257080078125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4613037705421448,0.3375944197177887,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.7462810277938843,0.1558621674776077,0.1917248666286468,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330261230469,0.8350772261619568,0.2191825211048126,0.1532200574874878,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313171386719,0.7155637145042419,0.1353761702775955,0.1289087384939193,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.7803802490234375,0.1781676411628723,0.8008823990821838,290.13360595703125,287.9393310546875,290.2166748046875,285.09686279296875,290.2145080566406,297.7144775390625,290.1385803222656,1.0,0.3559569120407104,1.0,1.0,0.0,1.0,-1.8821073770523071,1.882104516029358,2.8560878035932542e-06,1.4486839771270752,0.0,0.0,0.0,57.39390182495117,82.0,97.8220672607422,-0.0,564.257080078125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20770263671875,0.9990000128746032,0.4705186486244201,0.3484655618667602,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054748535156,0.7476789951324463,0.1618281900882721,0.1990682929754257,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20654296875,0.8329557180404663,0.2243843823671341,0.156869426369667,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048645019531,0.7134822010993958,0.1387361288070678,0.1318827867507934,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7789578437805176,0.1829013675451278,0.8222575783729553,290.2071533203125,287.806396484375,290.2900085449219,285.1483764648437,290.28790283203125,297.7256164550781,290.2120666503906,1.0,0.3662332594394684,1.0,1.0,0.0,1.0,-1.9355653524398804,1.9355623722076416,3.0180515295796795e-06,1.4906399250030518,0.0,0.0,0.0,60.91374206542969,85.0,101.08778381347656,-0.0,614.4598388671875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20770263671875,0.9990000128746032,0.4705186486244201,0.3484655618667602,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054748535156,0.7476789951324463,0.1618281900882721,0.1990682929754257,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20654296875,0.8329557180404663,0.2243843823671341,0.156869426369667,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048645019531,0.7134822010993958,0.1387361288070678,0.1318827867507934,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7789578437805176,0.1829013675451278,0.8222575783729553,290.2071533203125,287.806396484375,290.2900085449219,285.1483764648437,290.28790283203125,297.7256164550781,290.2120666503906,1.0,0.3662332594394684,1.0,1.0,0.0,1.0,-1.9355653524398804,1.9355623722076416,3.0180515295796795e-06,1.4906399250030518,0.0,0.0,0.0,60.91374206542969,85.0,101.08778381347656,-0.0,614.4598388671875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2822265625,0.9990000128746032,0.4800343513488769,0.3577919006347656,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.7504211664199829,0.1680744141340255,0.2067521214485168,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.8322920203208923,0.2297911494970321,0.1606560796499252,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.7141188383102417,0.142978698015213,0.1357790380716323,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28045654296875,0.7790471315383911,0.187855914235115,0.8445488214492798,290.2816772460937,287.6763916015625,290.36334228515625,285.2005615234375,290.3612670898437,297.73583984375,290.2864990234375,1.0,0.3763530850410461,1.0,1.0,0.0,1.0,-1.9898574352264404,1.9898542165756223,3.18764887197176e-06,1.533186674118042,0.0,0.0,0.0,64.24016571044922,88.0,102.79315948486328,-0.0,667.2071533203125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2822265625,0.9990000128746032,0.4800343513488769,0.3577919006347656,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.7504211664199829,0.1680744141340255,0.2067521214485168,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.8322920203208923,0.2297911494970321,0.1606560796499252,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.7141188383102417,0.142978698015213,0.1357790380716323,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28045654296875,0.7790471315383911,0.187855914235115,0.8445488214492798,290.2816772460937,287.6763916015625,290.36334228515625,285.2005615234375,290.3612670898437,297.73583984375,290.2864990234375,1.0,0.3763530850410461,1.0,1.0,0.0,1.0,-1.9898574352264404,1.9898542165756223,3.18764887197176e-06,1.533186674118042,0.0,0.0,0.0,64.24016571044922,88.0,102.79315948486328,-0.0,667.2071533203125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196716308594,0.9990000128746032,0.4849399030208587,0.3619817495346069,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31756591796875,0.7521900534629822,0.171294555068016,0.2107109278440475,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185119628906,0.8323888182640076,0.2325672954320907,0.1625981777906417,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169250488281,0.7151474952697754,0.1453417092561721,0.1379740983247757,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31793212890625,0.7795490622520447,0.19041807949543,0.8560560941696167,290.3191223144531,287.6499938964844,290.3999938964844,285.22686767578125,290.3979797363281,297.7410583496094,290.32391357421875,1.0,0.3813769221305847,1.0,1.0,0.0,1.0,-2.0173332691192627,2.0173301696777344,3.275406697866856e-06,1.5546947717666626,0.0,0.0,0.0,65.84648895263672,88.0,103.29820251464844,-0.0,694.635986328125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.357177734375,0.9990000128746032,0.4899487495422363,0.3658974468708038,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3551330566406,0.7541864514350891,0.1745771169662475,0.2147445827722549,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560485839844,0.8327275514602661,0.2353907525539398,0.1645719558000564,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.7165322303771973,0.1478359550237655,0.1403010636568069,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35546875,0.7803133130073547,0.1930369734764099,0.8678080439567566,290.3566589355469,287.5493469238281,290.4366760253906,285.2533264160156,290.4346618652344,297.7465515136719,290.36138916015625,1.0,0.3863864839076996,1.0,1.0,0.0,1.0,-2.0450401306152344,2.045036554336548,3.365197244420415e-06,1.576367974281311,0.0,0.0,0.0,67.42131042480469,91.0,103.65187072753906,-0.0,722.8211669921875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.396240234375,0.9990000128746032,0.4952670931816101,0.3697067499160766,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3942565917969,0.7564800381660461,0.1780555099248886,0.2190169245004654,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951416015625,0.8333080410957336,0.2383763343095779,0.1666576862335205,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.7182784080505371,0.1505515128374099,0.1428421437740326,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.7813576459884644,0.1958199441432953,0.8802875280380249,290.395751953125,287.52264404296875,290.47479248046875,285.281005859375,290.47283935546875,297.7525329589844,290.4004211425781,1.0,0.3915878236293793,1.0,1.0,0.0,1.0,-2.074105262756348,2.07410192489624,3.460786956566153e-06,1.5990875959396362,0.0,0.0,0.0,69.03020477294922,91.0,103.9029312133789,-0.0,752.9761962890625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4323425292969,0.9990000128746032,0.5002738833427429,0.3730070292949676,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4303894042969,0.7587756514549255,0.1813236474990844,0.2230291664600372,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4312438964844,0.8340288400650024,0.2411760985851287,0.1686123758554458,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42974853515625,0.7201164364814758,0.1531555503606796,0.1452837437391281,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306945800781,0.7825249433517456,0.1984416842460632,0.8920369744300842,290.4318542480469,287.4252014160156,290.510009765625,285.30670166015625,290.508056640625,297.7583923339844,290.4364624023437,1.0,0.396386444568634,1.0,1.0,0.0,1.0,-2.101166009902954,2.101162433624268,3.551067948137643e-06,1.6202256679534912,0.0,0.0,0.0,70.49287414550781,94.0,104.0589370727539,-0.0,781.610107421875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.9990000128746032,0.5110020041465759,0.3792806267738342,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057067871094,0.7640576958656311,0.1883071660995483,0.2315972447395324,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.836039125919342,0.2471433728933334,0.1727748811244964,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050964355469,0.7245095372200012,0.1588467806577682,0.1506300717592239,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059814453125,0.7855167388916016,0.2040643095970153,0.9172163605690002,290.5071105957031,287.3039855957031,290.5833435058594,285.360595703125,290.5814514160156,297.7715148925781,290.5115966796875,1.0,0.4063928127288818,1.0,1.0,0.0,1.0,-2.158277750015259,2.158273935317993,3.7456663903867593e-06,1.664793848991394,0.0,0.0,0.0,73.48162078857422,97.0,104.22811126708984,-0.0,843.8694458007812,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.9990000128746032,0.5110020041465759,0.3792806267738342,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057067871094,0.7640576958656311,0.1883071660995483,0.2315972447395324,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.836039125919342,0.2471433728933334,0.1727748811244964,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050964355469,0.7245095372200012,0.1588467806577682,0.1506300717592239,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059814453125,0.7855167388916016,0.2040643095970153,0.9172163605690002,290.5071105957031,287.3039855957031,290.5833435058594,285.360595703125,290.5814514160156,297.7715148925781,290.5115966796875,1.0,0.4063928127288818,1.0,1.0,0.0,1.0,-2.158277750015259,2.158273935317993,3.7456663903867593e-06,1.664793848991394,0.0,0.0,0.0,73.48162078857422,97.0,104.22811126708984,-0.0,843.8694458007812,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827941894531,0.9990000128746032,0.5221202969551086,0.3848406374454498,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810241699219,0.7699316740036011,0.1955213099718094,0.2404410988092422,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8386456370353699,0.2532889544963836,0.177057147026062,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.7295061349868774,0.1648499518632888,0.1562768667936325,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.7891599535942078,0.2098972499370575,0.9433133006095886,290.5823669433594,287.18572998046875,290.6566772460937,285.4150085449219,290.6548156738281,297.78546142578125,290.58673095703125,1.0,0.4164354801177978,1.0,1.0,0.0,1.0,-2.2163965702056885,2.216392755508423,3.9493420445069205e-06,1.710091233253479,0.0,0.0,0.0,76.40904998779297,100.0,104.27588653564452,-0.0,909.8807983398438,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827941894531,0.9990000128746032,0.5221202969551086,0.3848406374454498,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810241699219,0.7699316740036011,0.1955213099718094,0.2404410988092422,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8386456370353699,0.2532889544963836,0.177057147026062,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.7295061349868774,0.1648499518632888,0.1562768667936325,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.7891599535942078,0.2098972499370575,0.9433133006095886,290.5823669433594,287.18572998046875,290.6566772460937,285.4150085449219,290.6548156738281,297.78546142578125,290.58673095703125,1.0,0.4164354801177978,1.0,1.0,0.0,1.0,-2.2163965702056885,2.216392755508423,3.9493420445069205e-06,1.710091233253479,0.0,0.0,0.0,76.40904998779297,100.0,104.27588653564452,-0.0,909.8807983398438,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.657958984375,0.9990000128746032,0.5336214900016785,0.3897628784179687,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.7763283848762512,0.2029618620872497,0.2495551705360412,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8417810201644897,0.2596106231212616,0.1814576089382171,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65576171875,0.7350152730941772,0.1711276471614837,0.1621845215559005,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.7933748364448547,0.2159418314695358,0.9703239798545836,290.6575622558594,287.0704040527344,290.7300109863281,285.4698791503906,290.72821044921875,297.7987060546875,290.661865234375,1.0,0.4265373647212982,1.0,1.0,0.0,1.0,-2.27555513381958,2.275551080703736,4.162492132309126e-06,1.7561458349227903,0.0,0.0,0.0,79.288818359375,103.0,104.26280212402344,-0.0,979.9276733398438,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.657958984375,0.9990000128746032,0.5336214900016785,0.3897628784179687,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.7763283848762512,0.2029618620872497,0.2495551705360412,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8417810201644897,0.2596106231212616,0.1814576089382171,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65576171875,0.7350152730941772,0.1711276471614837,0.1621845215559005,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.7933748364448547,0.2159418314695358,0.9703239798545836,290.6575622558594,287.0704040527344,290.7300109863281,285.4698791503906,290.72821044921875,297.7987060546875,290.661865234375,1.0,0.4265373647212982,1.0,1.0,0.0,1.0,-2.27555513381958,2.275551080703736,4.162492132309126e-06,1.7561458349227903,0.0,0.0,0.0,79.288818359375,103.0,104.26280212402344,-0.0,979.9276733398438,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.9990000128746032,0.5395146608352661,0.3920027315616607,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939392089844,0.7797040343284607,0.2067658305168151,0.2542120516300201,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8435322642326355,0.262836754322052,0.1837016940116882,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6933898925781,0.737949788570404,0.1743614226579666,0.1652277261018753,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6941223144531,0.7956764101982117,0.2190420627593994,0.984170377254486,290.6951599121094,287.04766845703125,290.76666259765625,285.4974670410156,290.764892578125,297.80572509765625,290.6993713378906,1.0,0.4316160976886749,1.0,1.0,0.0,1.0,-2.3055315017700195,2.305527210235596,4.272736532584531e-06,1.7794640064239502,0.0,0.0,0.0,80.7141342163086,103.0,104.24403381347656,-0.0,1016.55224609375,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73309326171875,0.9990000128746032,0.5455034971237183,0.3941032290458679,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315368652344,0.7831889390945435,0.2106257528066635,0.2589356303215027,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.732177734375,0.8454003930091858,0.2661066949367523,0.1859751641750335,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.7410022020339966,0.1776561737060547,0.1683279722929,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.7980971336364746,0.222193643450737,0.9982411861419678,290.73272705078125,286.9580078125,290.8033447265625,285.5251770019531,290.80157470703125,297.81298828125,290.7369079589844,1.0,0.4367160499095917,1.0,1.0,0.0,1.0,-2.3357765674591064,2.3357722759246826,4.38549113823683e-06,1.802979826927185,0.0,0.0,0.0,82.13134765625,106.0,104.22052001953124,-0.0,1054.2926025390625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.9990000128746032,0.557769775390625,0.3979055285453796,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.7904611229896545,0.2185133993625641,0.2685831189155578,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072814941406,0.8494756817817688,0.2727786302566528,0.1906108409166336,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.747459888458252,0.1844236701726913,0.1746943593025207,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8068542480469,0.8032697439193726,0.2286495417356491,1.027049541473389,290.8078308105469,286.8485412597656,290.8766784667969,285.5808410644531,290.8749694824219,297.828125,290.8119201660156,1.0,0.4469865560531616,1.0,1.0,0.0,1.0,-2.397082567214966,2.397077798843384,4.618712864612462e-06,1.8506144285202024,0.0,0.0,0.0,84.94532012939453,109.0,104.16524505615234,-0.0,1133.2677001953125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.9990000128746032,0.557769775390625,0.3979055285453796,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.7904611229896545,0.2185133993625641,0.2685831189155578,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072814941406,0.8494756817817688,0.2727786302566528,0.1906108409166336,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.747459888458252,0.1844236701726913,0.1746943593025207,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8068542480469,0.8032697439193726,0.2286495417356491,1.027049541473389,290.8078308105469,286.8485412597656,290.8766784667969,285.5808410644531,290.8749694824219,297.828125,290.8119201660156,1.0,0.4469865560531616,1.0,1.0,0.0,1.0,-2.397082567214966,2.397077798843384,4.618712864612462e-06,1.8506144285202024,0.0,0.0,0.0,84.94532012939453,109.0,104.16524505615234,-0.0,1133.2677001953125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8831787109375,0.9990000128746032,0.5704146027565002,0.4012094438076019,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.7980833053588867,0.2266177088022232,0.2784920334815979,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8823547363281,0.8539811968803406,0.2796215116977691,0.1953630447387695,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.7543774247169495,0.1914160996675491,0.1812716424465179,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8087915778160095,0.2353010773658752,1.056721329689026,290.88287353515625,286.74200439453125,290.95001220703125,285.6368713378906,290.9483337402344,297.84393310546875,290.8868713378906,1.0,0.4573582410812378,1.0,1.0,0.0,1.0,-2.4594650268554688,2.4594602584838867,4.862422883888939e-06,1.8990501165390008,0.0,0.0,0.0,87.73835754394531,112.0,104.10480499267578,-0.0,1217.125732421875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8831787109375,0.9990000128746032,0.5704146027565002,0.4012094438076019,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.7980833053588867,0.2266177088022232,0.2784920334815979,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8823547363281,0.8539811968803406,0.2796215116977691,0.1953630447387695,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.7543774247169495,0.1914160996675491,0.1812716424465179,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8087915778160095,0.2353010773658752,1.056721329689026,290.88287353515625,286.74200439453125,290.95001220703125,285.6368713378906,290.9483337402344,297.84393310546875,290.8868713378906,1.0,0.4573582410812378,1.0,1.0,0.0,1.0,-2.4594650268554688,2.4594602584838867,4.862422883888939e-06,1.8990501165390008,0.0,0.0,0.0,87.73835754394531,112.0,104.10480499267578,-0.0,1217.125732421875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.9990000128746032,0.583072304725647,0.4047028124332428,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.8053030371665955,0.2345799952745437,0.2884001135826111,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.8582416772842407,0.2862926125526428,0.2000892758369445,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.7610635161399841,0.1982647627592086,0.1878508627414703,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.8138014078140259,0.241782933473587,1.0862821340560913,290.9578857421875,286.3882751464844,291.0233459472656,285.6931457519531,291.021728515625,297.8570556640625,290.9617919921875,1.0,0.4677888453006744,1.0,1.0,0.0,1.0,-2.521918535232544,2.521913528442383,5.112879534863168e-06,1.947542428970337,0.0,0.0,0.0,90.64176177978516,115.0,104.05489349365234,-0.0,1305.438720703125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.9990000128746032,0.583072304725647,0.4047028124332428,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.8053030371665955,0.2345799952745437,0.2884001135826111,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.8582416772842407,0.2862926125526428,0.2000892758369445,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.7610635161399841,0.1982647627592086,0.1878508627414703,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.8138014078140259,0.241782933473587,1.0862821340560913,290.9578857421875,286.3882751464844,291.0233459472656,285.6931457519531,291.021728515625,297.8570556640625,290.9617919921875,1.0,0.4677888453006744,1.0,1.0,0.0,1.0,-2.521918535232544,2.521913528442383,5.112879534863168e-06,1.947542428970337,0.0,0.0,0.0,90.64176177978516,115.0,104.05489349365234,-0.0,1305.438720703125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9990000128746032,0.5953861474990845,0.4093930721282959,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8108994960784912,0.2421596646308899,0.2978501319885254,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.861238420009613,0.2926036417484283,0.2045623064041137,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7663812637329102,0.204702690243721,0.1940577626228332,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.817349374294281,0.2478330731391906,1.113979697227478,291.0328369140625,286.0491943359375,291.0966796875,285.74969482421875,291.0950927734375,297.8650207519531,291.03662109375,1.0,0.4781241416931152,1.0,1.0,0.0,1.0,-2.5824007987976074,2.582395315170288,5.361532203096431e-06,1.994502544403076,0.0,0.0,0.0,93.82923126220705,118.0,103.96883392333984,-0.0,1396.4390869140625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9990000128746032,0.5953861474990845,0.4093930721282959,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8108994960784912,0.2421596646308899,0.2978501319885254,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.861238420009613,0.2926036417484283,0.2045623064041137,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7663812637329102,0.204702690243721,0.1940577626228332,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.817349374294281,0.2478330731391906,1.113979697227478,291.0328369140625,286.0491943359375,291.0966796875,285.74969482421875,291.0950927734375,297.8650207519531,291.03662109375,1.0,0.4781241416931152,1.0,1.0,0.0,1.0,-2.5824007987976074,2.582395315170288,5.361532203096431e-06,1.994502544403076,0.0,0.0,0.0,93.82923126220705,118.0,103.96883392333984,-0.0,1396.4390869140625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.9990000128746032,0.6014353632926941,0.4120111763477325,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.8132522702217102,0.2458517849445343,0.3024423122406006,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.862432599067688,0.2956797778606415,0.2067349255084991,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7686664462089539,0.2078076601028442,0.1970449537038803,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8187590837478638,0.2507374584674835,1.1272462606430054,291.0702819824219,286.0360107421875,291.1333312988281,285.778076171875,291.1317749023437,297.8675231933594,291.0740051269531,1.0,0.4832290410995483,1.0,1.0,0.0,1.0,-2.6119325160980225,2.611927032470703,5.485099336510757e-06,2.017429828643799,0.0,0.0,0.0,95.48851013183594,118.0,103.91527557373048,-0.0,1442.748291015625,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.9990000128746032,0.607433021068573,0.4147230982780456,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8154184222221375,0.2494974285364151,0.3069706261157989,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.863509476184845,0.298722892999649,0.2088805884122848,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.7707827687263489,0.2108542472124099,0.1999721676111221,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.8200135231018066,0.2535794973373413,1.1402103900909424,291.107666015625,285.72479248046875,291.1700134277344,285.8064880371094,291.16845703125,297.8692626953125,291.1113586425781,1.0,0.4882858097553253,1.0,1.0,0.0,1.0,-2.6410508155822754,2.641045093536377,5.60831585971755e-06,2.0400357246398926,0.0,0.0,0.0,97.1720733642578,121.0,103.85945892333984,-0.0,1489.5565185546875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9990000128746032,0.614581823348999,0.4180375933647156,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8178466558456421,0.2538249790668487,0.312339186668396,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.8647074699401855,0.3023446500301361,0.2114305347204208,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7731600403785706,0.2144472301006317,0.2034197300672531,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8213762640953064,0.2569220960140228,1.155436396598816,291.1524963378906,285.7133483886719,291.2139892578125,285.84063720703125,291.2124938964844,297.87066650390625,291.1561584472656,1.0,0.4942877888679504,1.0,1.0,0.0,1.0,-2.67549991607666,2.6754941940307617,5.75585681872326e-06,2.0667800903320312,0.0,0.0,0.0,99.21045684814452,121.0,103.79236602783205,-0.0,1546.3614501953125,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
