time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042480,298.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.9990000128746032,0.6193287968635559,0.4202556610107422,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8193942308425903,0.2566884458065033,0.3158877491950989,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.865475594997406,0.3047471940517425,0.2131202071905136,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7746748924255371,0.2168118506669998,0.2056860029697418,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.8222265243530273,0.2591169476509094,1.1654220819473269,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.87127685546875,291.1860046386719,1.0,0.4982492625713348,1.0,1.0,0.0,1.0,-2.6981992721557617,2.698193311691284,5.854120900039561e-06,2.084402084350586,0.0,0.0,0.0,100.57433319091795,124.0,103.74853515625,-0.0,1584.6160888671875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505798339844,0.9990000128746032,0.6301122903823853,0.4252640306949615,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.822784960269928,0.2631622552871704,0.3239006996154785,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499084472656,0.867197573184967,0.3101977705955505,0.2169488817453384,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.7779847979545593,0.2221228778362274,0.2107686996459961,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.8240557312965393,0.2640324831008911,1.187752366065979,291.2503967285156,285.6315612792969,291.3101501464844,285.91552734375,291.3086853027344,297.8720703125,291.2539367675781,1.0,0.5071519613265991,1.0,1.0,0.0,1.0,-2.7491700649261475,2.74916410446167,6.07779929850949e-06,2.1239707469940186,0.0,0.0,0.0,103.6796646118164,124.0,103.6543960571289,-0.0,1672.85693359375,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.9990000128746032,0.6311632394790649,0.4257456958293915,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.8231094479560852,0.2637909352779388,0.3246781527996063,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25653076171875,0.86736661195755,0.3107284009456634,0.2173213213682174,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.7783007621765137,0.2226362824440002,0.2112594842910766,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.8242295980453491,0.2645066678524017,1.189903974533081,291.25701904296875,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8721008300781,291.26055908203125,1.0,0.5080114006996155,1.0,1.0,0.0,1.0,-2.754091262817383,2.754085063934326,6.0996171669103205e-06,2.127791404724121,0.0,0.0,0.0,103.98165130615234,127.0,103.64583587646484,-0.0,1681.5447998046875,1.0,283.14434814453125,288.5174255371094,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475472852856138e-21,1.737736426428069e-21,1.737736426428069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.9990000128746032,0.6382622718811035,0.4290861487388611,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938659667969,0.8253551125526428,0.2680830657482147,0.3301033973693847,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.8685534596443176,0.3143052458763122,0.2199235409498214,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.7804829478263855,0.2261286079883575,0.2146744728088379,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.8254269361495972,0.267705500125885,1.204851508140564,290.93817138671875,285.6190490722656,291.3622741699219,285.9562683105469,291.36083984375,297.8710021972656,290.5883178710937,1.0,0.51398766040802,1.0,1.0,0.0,1.0,-2.788317441940308,2.788311004638672,6.252444109122735e-06,2.1543636322021484,0.9994263052940368,0.9994263052940368,0.0,106.09234619140624,127.0,5600.91259765625,-0.0,1742.799072265625,1.0,283.1494140625,290.9462585449219,285.40447998046875,285.6468811035156,293.1499938964844,293.1499938964844,283.1499938964844,1748.9334716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.735846221446991,0.7358620166778564,1.513099476824209e-07,3.96506667137146,3.965054988861084,1.1552165233297274e-05,0.0,0.0,-0.0,2846.5078125,0.0,16.231258392333984,1784.6541748046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.20391845703125,0.9990000128746032,0.6334013342857361,0.4352563321590423,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.267822265625,0.8230716586112976,0.2669326066970825,0.3318820595741272,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24627685546875,0.8649656176567078,0.3114455044269562,0.2203368246555328,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961120605469,0.7780240774154663,0.2250318229198455,0.2157530188560485,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.26812744140625,0.8224974274635315,0.2658278942108154,1.2082960605621338,288.21612548828125,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7983093261719,288.03680419921875,1.0,0.5173212289810181,1.0,1.0,0.0,1.0,-2.803347110748291,2.803340673446656,6.321098226180766e-06,2.1664655208587646,0.9823604822158812,0.9823604822158812,0.0,108.2544403076172,130.0,11718.85546875,-0.0,1776.0135498046875,1.0,283.1499938964844,288.6170959472656,286.2389221191406,286.912109375,293.1499938964844,293.1499938964844,283.1499938964844,1521.8135986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.813704252243042,0.8137067556381226,4.9686018854799854e-08,4.2552642822265625,4.255254745483398,9.87656312645413e-06,0.0,0.0,-0.0,2968.03173828125,0.0,16.9129695892334,1893.9537353515625,0.0,0.0,0.2103700041770935,1.0,0.0,3.0,1.0,0.0
12042780,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.9990000128746032,0.6017850637435913,0.4862450659275055,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39471435546875,0.7848326563835144,0.255677729845047,0.3214391767978668,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913269042969,0.8229032754898071,0.2944768369197845,0.2105098962783813,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.7418442368507385,0.2147194445133209,0.2084379643201828,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.7817572355270386,0.2519455254077911,1.1595048904418943,286.3854064941406,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.48321533203125,286.3516845703125,1.0,0.5217524170875549,1.0,1.0,0.0,1.0,-2.775798082351685,2.775791883468628,6.199260951689212e-06,2.146003246307373,0.9773525595664978,0.9773525595664978,0.0,121.20391082763672,133.0,14821.8603515625,-0.0,1795.346435546875,1.0,283.1499938964844,285.9485778808594,288.19854736328125,288.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,4201.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.343730092048645,1.3437331914901731,1.204942208232751e-07,4.265914440155029,4.265904903411865,9.78601019596681e-06,0.0,0.0,-0.0,3368.504150390625,0.0,74.6315689086914,1895.435791015625,0.0,0.0,0.3415797054767608,1.0,0.0,3.0,1.0,0.0
12042840,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.9990000128746032,0.6017850637435913,0.4862450659275055,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39471435546875,0.7848326563835144,0.255677729845047,0.3214391767978668,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913269042969,0.8229032754898071,0.2944768369197845,0.2105098962783813,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.7418442368507385,0.2147194445133209,0.2084379643201828,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.7817572355270386,0.2519455254077911,1.1595048904418943,286.3854064941406,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.48321533203125,286.3516845703125,1.0,0.5217524170875549,1.0,1.0,0.0,1.0,-2.775798082351685,2.775791883468628,6.199260951689212e-06,2.146003246307373,0.9773525595664978,0.9773525595664978,0.0,121.20391082763672,133.0,14821.8603515625,-0.0,1795.346435546875,1.0,283.1499938964844,285.9485778808594,288.19854736328125,288.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,4201.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.343730092048645,1.3437331914901731,1.204942208232751e-07,4.265914440155029,4.265904903411865,9.78601019596681e-06,0.0,0.0,-0.0,3368.504150390625,0.0,74.6315689086914,1895.435791015625,0.0,0.0,0.3415797054767608,1.0,0.0,3.0,1.0,0.0
12042900,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.9990000128746032,0.5855482816696167,0.5097300410270691,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640869140625,0.7671137452125549,0.2504819631576538,0.3150039911270141,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.8039042949676514,0.2874589562416076,0.2053314447402954,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.7260281443595886,0.209779292345047,0.2038106769323349,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643920898437,0.7626599669456482,0.2452507317066192,1.1294740438461304,286.05743408203125,285.58599853515625,291.5,286.064208984375,291.49853515625,297.3495483398437,286.0338134765625,1.0,0.5222293138504028,1.0,1.0,0.0,1.0,-2.750199317932129,2.750193357467652,6.08545315117226e-06,2.1262149810791016,0.9772354960441588,0.9772354960441588,0.0,127.19874572753906,133.0,15544.5537109375,-0.0,1784.5919189453125,1.0,283.1499938964844,285.57421875,289.0692443847656,289.70391845703125,293.1499938964844,293.1499938964844,283.1499938964844,5908.77587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0122180636972188,1.0,0.0,0.0,1.5934877395629885,1.5934921503067017,1.694306916988353e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3618.359375,0.0,124.46007537841795,1895.43701171875,0.0,0.0,0.3997051417827606,1.0,0.0,3.0,1.0,0.0
12042960,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.9936765432357788,0.570149838924408,0.520226001739502,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.751193106174469,0.2461369484663009,0.309539258480072,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7856374979019165,0.2818115353584289,0.201147049665451,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84442138671875,0.7107104659080505,0.2054978609085083,0.1997543722391128,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.7454940676689148,0.239408791065216,1.1028169393539429,285.8372497558594,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2586975097656,285.81982421875,1.0,0.5216326713562012,1.0,1.0,0.0,1.0,-2.7156312465667725,2.715625286102295,5.935592525929678e-06,2.1005101203918457,0.9761162996292114,0.9761162996292114,0.0,133.48699951171875,121.0,15970.0703125,-0.0,1761.9818115234375,1.0,283.1499938964844,285.3230285644531,289.9206237792969,290.59521484375,293.1499938964844,293.1499938964844,283.1499938964844,7585.78955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1362909972667694,1.0,0.0,0.0,1.8050411939620967,1.805046796798706,2.174040503177821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.360595703125,0.0,180.91749572753903,1895.4371337890625,0.0,0.0,0.4539289474487304,1.0,0.0,3.0,1.0,0.0
12043020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.97523033618927,0.557554304599762,0.5071086287498474,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.7377701997756958,0.2421617358922958,0.3044966757297516,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.7699171304702759,0.2767258882522583,0.1974026709794998,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.6957314014434814,0.2014039903879165,0.1958417743444442,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.7306796312332153,0.2337474822998047,1.076887607574463,285.6333312988281,285.6187438964844,291.57794189453125,286.12548828125,291.576416015625,297.2035522460937,285.6190490722656,1.0,0.5168871879577637,1.0,1.0,0.0,1.0,-2.655078649520874,2.655072927474976,5.67257802686072e-06,2.053061962127685,0.9743418097496032,0.9743418097496032,0.0,138.46559143066406,121.0,16211.9091796875,-0.0,1695.5789794921875,1.0,283.1499938964844,285.0937805175781,290.61688232421875,291.5075988769531,293.1499938964844,293.1499938964844,283.1499938964844,9674.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426373600959778,1.0,0.0,0.0,2.035057544708252,2.035064697265625,2.7634192178993544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.923583984375,0.0,259.4007568359375,1895.4371337890625,0.0,183.00689697265625,0.5070960521697998,1.0,0.0,3.0,1.0,0.0
12043080,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.967612087726593,0.5509775876998901,0.4999755322933197,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.7329705953598022,0.2397250235080719,0.3012086153030395,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.7641364336013794,0.273566871881485,0.1949867755174636,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.6898201704025269,0.1987711787223816,0.1931727528572082,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.7246227264404297,0.2300084233283996,1.0590304136276243,285.5182189941406,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.1731872558594,285.5072631835937,1.0,0.5122212171554565,1.0,1.0,0.0,1.0,-2.615884304046631,2.6158788204193115,5.50584081793204e-06,2.0225112438201904,0.971998691558838,0.971998691558838,0.0,138.9786376953125,109.0,16308.3564453125,-0.0,1641.869384765625,1.0,283.1499938964844,284.9647827148437,290.6177062988281,291.7413330078125,293.1499938964844,293.1499938964844,283.1499938964844,11142.4267578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712240099906921,1.0,0.0,0.0,2.181345224380493,2.1813535690307617,3.174988592036243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.808349609375,0.0,319.5820617675781,1895.4371337890625,0.0,426.0769653320313,0.5454385876655579,1.0,0.0,3.0,1.0,0.0
12043140,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.9660990238189696,0.541635274887085,0.4900217056274414,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.7323219776153564,0.2359654754400253,0.2957516312599182,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.7626607418060303,0.268448144197464,0.1908886283636093,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.6875206232070923,0.1943949609994888,0.1884445697069168,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.7210789918899536,0.2235016673803329,1.0265705585479736,285.3378601074219,285.6412658691406,291.6811828613281,286.206787109375,291.6795654296875,297.1231384277344,285.33123779296875,1.0,0.5003224015235901,1.0,1.0,0.0,1.0,-2.5492467880249023,2.549241542816162,5.228146164881764e-06,1.9706040620803835,0.966853678226471,0.966853678226471,0.0,133.8338623046875,109.0,16472.41015625,-0.0,1527.4219970703125,1.0,283.1499938964844,284.7583923339844,290.0573425292969,291.3797912597656,293.1499938964844,293.1499938964844,283.1499938964844,14415.7978515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408053636550903,1.0,0.0,0.0,2.4701955318450928,2.470206022262573,4.071514467796078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.8896484375,0.0,464.73480224609375,1895.4371337890625,0.0,1178.616943359375,0.6127112507820129,1.0,0.0,3.0,1.0,0.0
12043200,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.9662898182868958,0.5414224863052368,0.4897973537445068,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.732458770275116,0.235881358385086,0.2956210076808929,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.7627907395362854,0.2683254480361938,0.1907868981361389,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.6876218914985657,0.1942896991968155,0.1883250474929809,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.7211304903030396,0.2233379632234573,1.0257289409637451,285.3339538574219,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1220092773437,285.32745361328125,1.0,0.4999438524246216,1.0,1.0,0.0,1.0,-2.547578811645508,2.547573566436768,5.221289484325098e-06,1.9693055152893064,0.966032087802887,0.966032087802887,0.0,133.58706665039062,97.0,16475.44140625,-0.0,1524.1104736328125,1.0,283.1499938964844,284.75390625,290.0372314453125,291.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,14501.4130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435618996620178,1.0,0.0,0.0,2.4771974086761475,2.477208137512207,4.094629844075826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.6484375,0.0,468.71722412109375,1895.4371337890625,0.0,1197.0286865234375,0.6174014210700989,1.0,0.0,3.0,1.0,0.0
12043260,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.9776816964149476,0.5354597568511963,0.4835781455039978,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.7410619258880615,0.2338033020496368,0.2921527624130249,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7715659141540527,0.2649395763874054,0.187904343008995,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.6953588724136353,0.1914521753787994,0.1849584132432937,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7268221378326416,0.2186741530895233,1.0012367963790894,285.22393798828125,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0942077636719,285.2199401855469,1.0,0.4869225025177002,1.0,1.0,0.0,1.0,-2.4999499320983887,2.4999449253082275,5.027469342167024e-06,1.932247281074524,0.9588103890419006,0.9588103890419006,0.0,123.45411682128906,85.0,16590.298828125,-0.0,1418.0201416015625,1.0,283.1499938964844,284.62408447265625,289.4858703613281,290.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17488.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825080513954163,1.0,0.0,0.0,2.704569101333618,2.7045819759368896,4.880783421867818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.916015625,0.0,611.1135864257812,1895.4371337890625,0.0,1475.5390625,0.6728233098983765,1.0,0.0,3.0,1.0,0.0
12043320,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.9776816964149476,0.5354597568511963,0.4835781455039978,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.7410619258880615,0.2338033020496368,0.2921527624130249,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7715659141540527,0.2649395763874054,0.187904343008995,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.6953588724136353,0.1914521753787994,0.1849584132432937,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7268221378326416,0.2186741530895233,1.0012367963790894,285.22393798828125,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0942077636719,285.2199401855469,1.0,0.4869225025177002,1.0,1.0,0.0,1.0,-2.4999499320983887,2.4999449253082275,5.027469342167024e-06,1.932247281074524,0.9588103890419006,0.9588103890419006,0.0,123.45411682128906,85.0,16590.298828125,-0.0,1418.0201416015625,1.0,283.1499938964844,284.62408447265625,289.4858703613281,290.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17488.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825080513954163,1.0,0.0,0.0,2.704569101333618,2.7045819759368896,4.880783421867818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.916015625,0.0,611.1135864257812,1895.4371337890625,0.0,1475.5390625,0.6728233098983765,1.0,0.0,3.0,1.0,0.0
12043380,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.9945184588432312,0.5310030579566956,0.4789381921291351,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.7563988566398621,0.2328757047653198,0.2901461720466614,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7874688506126404,0.2626323103904724,0.1858229786157608,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7098810076713562,0.1897207647562027,0.1826622188091278,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7387378215789795,0.2153353840112686,0.9829459190368652,285.1560363769531,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0817565917969,285.1535949707031,1.0,0.4739831686019897,1.0,1.0,0.0,1.0,-2.4652762413024902,2.465271234512329,4.888785042567179e-06,1.9053019285202024,0.9506950974464417,0.9506950974464417,0.0,111.43821716308594,73.0,16687.802734375,-0.0,1323.56689453125,1.0,283.1499938964844,284.5408935546875,289.25128173828125,290.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,20069.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630794405937195,1.0,0.0,0.0,2.8773531913757324,2.8773677349090576,5.524331072592759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.34716796875,0.0,737.5032958984375,1895.4371337890625,0.0,1332.4620361328125,0.7151193022727966,1.0,0.0,3.0,1.0,0.0
12043440,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.9945184588432312,0.5310030579566956,0.4789381921291351,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.7563988566398621,0.2328757047653198,0.2901461720466614,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7874688506126404,0.2626323103904724,0.1858229786157608,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7098810076713562,0.1897207647562027,0.1826622188091278,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7387378215789795,0.2153353840112686,0.9829459190368652,285.1560363769531,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0817565917969,285.1535949707031,1.0,0.4739831686019897,1.0,1.0,0.0,1.0,-2.4652762413024902,2.465271234512329,4.888785042567179e-06,1.9053019285202024,0.9506950974464417,0.9506950974464417,0.0,111.43821716308594,73.0,16687.802734375,-0.0,1323.56689453125,1.0,283.1499938964844,284.5408935546875,289.25128173828125,290.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,20069.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630794405937195,1.0,0.0,0.0,2.8773531913757324,2.8773677349090576,5.524331072592759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.34716796875,0.0,737.5032958984375,1895.4371337890625,0.0,1332.4620361328125,0.7151193022727966,1.0,0.0,3.0,1.0,0.0
12043500,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9990000128746032,0.5292579531669617,0.4728481769561767,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.7648000121116638,0.2326947003602981,0.2895777523517608,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7959046363830566,0.2617157101631164,0.1849990934133529,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7172034978866577,0.1891301870346069,0.181839719414711,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.7452530264854431,0.2139935344457626,0.9756125807762146,285.1299743652344,285.726318359375,291.8666687011719,286.3531494140625,291.864990234375,297.0791015625,285.1272888183594,1.0,0.4674053490161896,1.0,1.0,0.0,1.0,-2.445574283599853,2.4455695152282715,4.811783583136275e-06,1.890472173690796,0.9465823769569396,0.9465823769569396,0.0,105.93832397460938,73.0,16718.294921875,-0.0,1277.0780029296875,1.0,283.1499938964844,284.5069580078125,289.2272033691406,290.3876037597656,293.1499938964844,293.1499938964844,283.1499938964844,21346.306640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474303007125854,1.0,0.0,0.0,2.9552552700042725,2.955270528793335,5.827513973599707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.351806640625,0.0,800.1071166992188,1895.4371337890625,0.0,1223.1729736328125,0.7314987778663635,1.0,0.0,3.0,1.0,0.0
12043560,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.5290650725364685,0.458268791437149,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7725500464439392,0.2326293885707855,0.2892183661460876,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8034142255783081,0.2608856856822967,0.1842729747295379,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7234876751899719,0.1886525154113769,0.1811748594045639,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7511427402496338,0.2128017693758011,0.9691738486289978,285.10614013671875,285.7587890625,291.9033203125,286.3821105957031,291.9016418457031,297.0788269042969,285.1037292480469,1.0,0.4604304730892181,1.0,1.0,0.0,1.0,-2.4194116592407227,2.4194068908691406,4.709092991106445e-06,1.8700270652771,0.941815972328186,0.941815972328186,0.0,101.0624542236328,61.0,16678.6953125,-0.0,1225.117919921875,1.0,283.1499938964844,284.4789428710937,289.241455078125,290.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,22289.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323935985565186,1.0,0.0,0.0,3.0083489418029785,3.0083649158477783,6.038787319084804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.92529296875,0.0,845.0543823242188,1895.4371337890625,0.0,1123.579345703125,0.7474062442779541,1.0,0.0,3.0,1.0,0.0
12043620,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.5313558578491211,0.4371230602264404,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7848098874092102,0.2327058911323547,0.288941890001297,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8147801160812378,0.2598797678947449,0.1833751946687698,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7331870198249817,0.188164621591568,0.1804302781820297,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7608100771903992,0.2114205807447433,0.9614945650100708,285.0741882324219,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.07720947265625,285.0719909667969,1.0,0.4505510330200195,1.0,1.0,0.0,1.0,-2.382553815841675,2.3825490474700928,4.566810730466386e-06,1.8414621353149407,0.9356420636177064,0.9356420636177064,0.0,94.27790069580078,61.0,16618.79296875,-0.0,1154.76953125,1.0,283.1499938964844,284.4410400390625,289.296630859375,290.4169006347656,293.1499938964844,293.1499938964844,283.1499938964844,23730.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156021356582642,1.0,0.0,0.0,3.0845117568969727,3.084528684616089,6.348428200908529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.750244140625,0.0,912.7638549804688,1895.4371337890625,0.0,1019.0928344726562,0.7634612917900085,1.0,0.0,3.0,1.0,0.0
12043680,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.5333508253097534,0.4264959692955017,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7914034128189087,0.2327991425991058,0.2888824045658111,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8205841183662415,0.259449303150177,0.1829817295074463,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7384169697761536,0.187990203499794,0.1801327764987945,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7661901116371155,0.2108528614044189,0.9582653045654296,285.0625305175781,285.77587890625,291.9766540527344,286.4399719238281,291.9749450683594,297.0782775878906,285.0605773925781,1.0,0.4457721412181854,1.0,1.0,0.0,1.0,-2.365022659301758,2.365018129348755,4.499925580603303e-06,1.8278716802597048,0.9321678280830384,0.9321678280830384,0.0,91.00680541992188,64.0,16577.021484375,-0.0,1121.82373046875,1.0,283.1499938964844,284.4277648925781,289.3295288085937,290.444091796875,293.1499938964844,293.1499938964844,283.1499938964844,24226.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094963550567627,1.0,0.0,0.0,3.107761144638061,3.107778310775757,6.444490736612352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.462646484375,0.0,934.4280395507812,1895.4371337890625,0.0,982.9544067382812,0.7721676826477051,1.0,0.0,3.0,1.0,0.0
12043740,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.5415038466453552,0.4041767716407776,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8063529133796692,0.2333073318004608,0.2891283929347992,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8329743146896362,0.2582758367061615,0.1819620430469513,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7502446174621582,0.1876516938209533,0.1795264333486557,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7779110670089722,0.209301471710205,0.9499543309211732,285.0334777832031,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.10260009765625,285.0325012207031,1.0,0.436014175415039,1.0,1.0,0.0,1.0,-2.3264806270599365,2.3264763355255127,4.354258635430597e-06,1.7977510690689087,0.9220409393310548,0.9220409393310548,0.0,84.30722045898438,67.0,16532.015625,-0.0,1052.917724609375,1.0,283.1499938964844,284.3927307128906,289.43865966796875,290.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,25945.75390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976886749267578,1.0,0.0,0.0,3.1834499835968018,3.183468103408813,6.762221573808347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.6953125,0.0,1007.8042602539062,1895.4371337890625,0.0,916.0118408203124,0.7912997603416443,1.0,0.0,3.0,1.0,0.0
12043800,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.5415038466453552,0.4041767716407776,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8063529133796692,0.2333073318004608,0.2891283929347992,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8329743146896362,0.2582758367061615,0.1819620430469513,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7502446174621582,0.1876516938209533,0.1795264333486557,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7779110670089722,0.209301471710205,0.9499543309211732,285.0334777832031,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.10260009765625,285.0325012207031,1.0,0.436014175415039,1.0,1.0,0.0,1.0,-2.3264806270599365,2.3264763355255127,4.354258635430597e-06,1.7977510690689087,0.9220409393310548,0.9220409393310548,0.0,84.30722045898438,67.0,16532.015625,-0.0,1052.917724609375,1.0,283.1499938964844,284.3927307128906,289.43865966796875,290.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,25945.75390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976886749267578,1.0,0.0,0.0,3.1834499835968018,3.183468103408813,6.762221573808347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.6953125,0.0,1007.8042602539062,1895.4371337890625,0.0,916.0118408203124,0.7912997603416443,1.0,0.0,3.0,1.0,0.0
12043860,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.5491968989372253,0.3902490735054016,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8162671327590942,0.2340437620878219,0.2898014187812805,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8410024046897888,0.2572929263114929,0.1811525076627731,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7584158778190613,0.187521830201149,0.1792315691709518,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7853376269340515,0.207972452044487,0.9431127309799194,285.0180053710937,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1407470703125,285.01763916015625,1.0,0.4296398460865021,1.0,1.0,0.0,1.0,-2.3008174896240234,2.3008131980896,4.258772605680861e-06,1.7777572870254517,0.9116693139076232,0.9116693139076232,0.0,80.24081420898438,70.0,16547.591796875,-0.0,1009.7315063476562,1.0,283.1499938964844,284.3709411621094,289.53729248046875,290.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,27503.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943394303321838,1.0,0.0,0.0,3.241360902786255,3.241379499435425,7.010485205682926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.992919921875,0.0,1067.8299560546875,1895.4371337890625,0.0,897.7716674804688,0.806228518486023,1.0,0.0,3.0,1.0,0.0
12043920,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.5491968989372253,0.3902490735054016,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8162671327590942,0.2340437620878219,0.2898014187812805,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8410024046897888,0.2572929263114929,0.1811525076627731,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7584158778190613,0.187521830201149,0.1792315691709518,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7853376269340515,0.207972452044487,0.9431127309799194,285.0180053710937,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1407470703125,285.01763916015625,1.0,0.4296398460865021,1.0,1.0,0.0,1.0,-2.3008174896240234,2.3008131980896,4.258772605680861e-06,1.7777572870254517,0.9116693139076232,0.9116693139076232,0.0,80.24081420898438,70.0,16547.591796875,-0.0,1009.7315063476562,1.0,283.1499938964844,284.3709411621094,289.53729248046875,290.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,27503.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943394303321838,1.0,0.0,0.0,3.241360902786255,3.241379499435425,7.010485205682926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.992919921875,0.0,1067.8299560546875,1895.4371337890625,0.0,897.7716674804688,0.806228518486023,1.0,0.0,3.0,1.0,0.0
12043980,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.5549684762954712,0.3822942078113556,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8224338293075562,0.234954759478569,0.2907744944095611,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8455381393432617,0.2564595639705658,0.1804947704076767,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7634623050689697,0.187541976571083,0.179145872592926,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7893381118774414,0.2068922370672226,0.9376881122589112,285.0118408203125,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.16851806640625,285.0119323730469,1.0,0.4258313477039337,1.0,1.0,0.0,1.0,-2.2847447395324707,2.284740686416626,4.199539489491144e-06,1.7652353048324585,0.9011800289154052,0.9011800289154052,0.0,77.93159484863281,73.0,16609.203125,-0.0,984.056884765625,1.0,283.1499938964844,284.3583984375,289.6170959472656,290.7390441894531,293.1499938964844,293.1499938964844,283.1499938964844,28944.8359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954042673110962,1.0,0.0,0.0,3.285743236541748,3.2857627868652344,7.203782388387481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.352294921875,0.0,1116.8994140625,1895.4371337890625,0.0,903.53369140625,0.817975640296936,1.0,0.0,3.0,1.0,0.0
12044040,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.5549684762954712,0.3822942078113556,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8224338293075562,0.234954759478569,0.2907744944095611,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8455381393432617,0.2564595639705658,0.1804947704076767,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7634623050689697,0.187541976571083,0.179145872592926,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7893381118774414,0.2068922370672226,0.9376881122589112,285.0118408203125,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.16851806640625,285.0119323730469,1.0,0.4258313477039337,1.0,1.0,0.0,1.0,-2.2847447395324707,2.284740686416626,4.199539489491144e-06,1.7652353048324585,0.9011800289154052,0.9011800289154052,0.0,77.93159484863281,73.0,16609.203125,-0.0,984.056884765625,1.0,283.1499938964844,284.3583984375,289.6170959472656,290.7390441894531,293.1499938964844,293.1499938964844,283.1499938964844,28944.8359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954042673110962,1.0,0.0,0.0,3.285743236541748,3.2857627868652344,7.203782388387481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.352294921875,0.0,1116.8994140625,1895.4371337890625,0.0,903.53369140625,0.817975640296936,1.0,0.0,3.0,1.0,0.0
12044100,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.5572203993797302,0.3801186084747314,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8244087100028992,0.2354655414819717,0.2913547158241272,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8466585278511047,0.2560909688472748,0.1802136003971099,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7649391889572144,0.1875973045825958,0.1791656911373138,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7902138829231262,0.206411674618721,0.9353703260421752,285.0101928710937,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1793212890625,285.01025390625,1.0,0.4246887266635895,1.0,1.0,0.0,1.0,-2.279566764831543,2.279562473297119,4.180552423349582e-06,1.7612028121948242,0.8961034417152405,0.8961034417152405,0.0,77.28372955322266,73.0,16660.0546875,-0.0,976.2290649414062,1.0,283.1499938964844,284.352783203125,289.6512756347656,290.7781677246094,293.1499938964844,293.1499938964844,283.1499938964844,29787.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966054201126099,1.0,0.0,0.0,3.3112988471984863,3.311318635940552,7.31627551431302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.54736328125,0.0,1145.817138671875,1895.4371337890625,0.0,910.0748291015624,0.8219397664070129,1.0,0.0,3.0,1.0,0.0
12044160,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.5591170191764832,0.3789690732955932,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8257413506507874,0.2360081225633621,0.2919866442680359,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8470958471298218,0.2557511627674103,0.1799589842557907,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7657873034477234,0.1876776665449142,0.1792192161083221,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7904127836227417,0.2059562355279922,0.9332258105278016,285.0126342773437,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.18804931640625,285.0130310058594,1.0,0.4239677190780639,1.0,1.0,0.0,1.0,-2.2759499549865723,2.2759456634521484,4.167319730186136e-06,1.758387565612793,0.8906899094581604,0.8906899094581604,0.0,76.91626739501953,76.0,16707.4453125,-0.0,971.1107177734376,1.0,283.1499938964844,284.3527526855469,289.6824645996094,290.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,30303.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978891849517822,1.0,0.0,0.0,3.319643497467041,3.319663524627685,7.353197588599869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.52587890625,0.0,1156.9881591796875,1895.4371337890625,0.0,917.1148681640624,0.8212711215019226,1.0,0.0,3.0,1.0,0.0
12044220,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.5620667338371277,0.3791939616203308,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8268373012542725,0.2372048199176788,0.2934098839759826,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8463031053543091,0.2551851868629455,0.1795391142368316,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7659314870834351,0.1879249960184097,0.1794268935918808,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7891348600387573,0.2051220536231994,0.929385781288147,285.03179931640625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2005615234375,285.03289794921875,1.0,0.423578530550003,1.0,1.0,0.0,1.0,-2.2726635932922363,2.272659540176392,4.15532258557505e-06,1.7558332681655884,0.8805667757987976,0.8805667757987976,0.0,76.86819458007812,79.0,16796.876953125,-0.0,967.5802612304688,1.0,283.1499938964844,284.3700561523437,289.7388610839844,290.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,30499.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000133752822876,1.0,0.0,0.0,3.28739857673645,3.2874181270599365,7.211041861410195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.589599609375,0.0,1128.8680419921875,1895.4371337890625,0.0,928.87451171875,0.8137609362602234,1.0,0.0,3.0,1.0,0.0
12044280,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.5620667338371277,0.3791939616203308,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8268373012542725,0.2372048199176788,0.2934098839759826,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8463031053543091,0.2551851868629455,0.1795391142368316,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7659314870834351,0.1879249960184097,0.1794268935918808,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7891348600387573,0.2051220536231994,0.929385781288147,285.03179931640625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2005615234375,285.03289794921875,1.0,0.423578530550003,1.0,1.0,0.0,1.0,-2.2726635932922363,2.272659540176392,4.15532258557505e-06,1.7558332681655884,0.8805667757987976,0.8805667757987976,0.0,76.86819458007812,79.0,16796.876953125,-0.0,967.5802612304688,1.0,283.1499938964844,284.3700561523437,289.7388610839844,290.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,30499.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000133752822876,1.0,0.0,0.0,3.28739857673645,3.2874181270599365,7.211041861410195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.589599609375,0.0,1128.8680419921875,1895.4371337890625,0.0,928.87451171875,0.8137609362602234,1.0,0.0,3.0,1.0,0.0
