time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044340,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9990000128746032,0.564102292060852,0.3820448219776153,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.826339066028595,0.2385459244251251,0.2950427532196045,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8438428044319153,0.2547710835933685,0.1792428195476532,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7645021080970764,0.1882832646369934,0.179764375090599,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7861500382423401,0.2043785154819488,0.9260776042938232,285.061767578125,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2078552246094,285.0633544921875,1.0,0.4243151843547821,1.0,1.0,0.0,1.0,-2.273669481277466,2.273665428161621,4.1590083128539845e-06,1.7566238641738892,0.8709357380867004,0.8709357380867004,0.0,77.5418701171875,82.0,16896.79296875,-0.0,971.2141723632812,1.0,283.1499938964844,284.3996276855469,289.7932434082031,290.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,30164.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014624238014221,1.0,0.0,0.0,3.2269439697265625,3.22696304321289,6.948261557226942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.776123046875,0.0,1072.8624267578125,1895.4371337890625,0.0,936.9739379882812,0.7994892597198486,1.0,0.0,3.0,1.0,0.0
12044400,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9990000128746032,0.564102292060852,0.3820448219776153,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.826339066028595,0.2385459244251251,0.2950427532196045,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8438428044319153,0.2547710835933685,0.1792428195476532,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7645021080970764,0.1882832646369934,0.179764375090599,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7861500382423401,0.2043785154819488,0.9260776042938232,285.061767578125,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2078552246094,285.0633544921875,1.0,0.4243151843547821,1.0,1.0,0.0,1.0,-2.273669481277466,2.273665428161621,4.1590083128539845e-06,1.7566238641738892,0.8709357380867004,0.8709357380867004,0.0,77.5418701171875,82.0,16896.79296875,-0.0,971.2141723632812,1.0,283.1499938964844,284.3996276855469,289.7932434082031,290.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,30164.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014624238014221,1.0,0.0,0.0,3.2269439697265625,3.22696304321289,6.948261557226942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.776123046875,0.0,1072.8624267578125,1895.4371337890625,0.0,936.9739379882812,0.7994892597198486,1.0,0.0,3.0,1.0,0.0
12044460,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9990000128746032,0.5653865933418274,0.3868386745452881,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8247191905975342,0.2400196194648742,0.2968647181987762,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8402486443519592,0.2544977366924286,0.1790596544742584,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7619831562042236,0.1887417733669281,0.1802167296409607,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.7819768190383911,0.2037141770124435,0.9232186079025269,285.09930419921875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2111511230469,285.10125732421875,1.0,0.4259127080440521,1.0,1.0,0.0,1.0,-2.277998208999634,2.277994155883789,4.1748494368221145e-06,1.760003685951233,0.8619152903556824,0.8619152903556824,0.0,78.76481628417969,85.0,17006.45703125,-0.0,980.3782958984376,1.0,283.1499938964844,284.4377136230469,289.84881591796875,290.9990234375,293.1499938964844,293.1499938964844,283.1499938964844,29502.603515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025617122650146,1.0,0.0,0.0,3.150651454925537,3.150669813156128,6.623598665100872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.811767578125,0.0,1003.3812866210938,1895.4371337890625,0.0,943.158447265625,0.78139328956604,1.0,0.0,3.0,1.0,0.0
12044520,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9990000128746032,0.5653865933418274,0.3868386745452881,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8247191905975342,0.2400196194648742,0.2968647181987762,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8402486443519592,0.2544977366924286,0.1790596544742584,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7619831562042236,0.1887417733669281,0.1802167296409607,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.7819768190383911,0.2037141770124435,0.9232186079025269,285.09930419921875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2111511230469,285.10125732421875,1.0,0.4259127080440521,1.0,1.0,0.0,1.0,-2.277998208999634,2.277994155883789,4.1748494368221145e-06,1.760003685951233,0.8619152903556824,0.8619152903556824,0.0,78.76481628417969,85.0,17006.45703125,-0.0,980.3782958984376,1.0,283.1499938964844,284.4377136230469,289.84881591796875,290.9990234375,293.1499938964844,293.1499938964844,283.1499938964844,29502.603515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025617122650146,1.0,0.0,0.0,3.150651454925537,3.150669813156128,6.623598665100872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.811767578125,0.0,1003.3812866210938,1895.4371337890625,0.0,943.158447265625,0.78139328956604,1.0,0.0,3.0,1.0,0.0
12044580,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.9990000128746032,0.5660286545753479,0.3930479288101196,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8223501443862915,0.2416149526834488,0.2988563179969787,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8359388709068298,0.2543523013591766,0.1789776682853698,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.75876384973526,0.1892904043197631,0.1807698756456375,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7770386338233948,0.2031219601631164,0.9207528233528136,285.1425170898437,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2115173339844,285.14471435546875,1.0,0.4281672537326813,1.0,1.0,0.0,1.0,-2.284899473190308,2.284895181655884,4.200162038614508e-06,1.7653870582580566,0.8536059856414795,0.8536059856414795,0.0,80.4085464477539,88.0,17124.1640625,-0.0,993.8643188476562,1.0,283.1499938964844,284.4820251464844,289.9059143066406,291.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,28640.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036879420280457,1.0,0.0,0.0,3.066111326217652,3.066128969192505,6.272911718951946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.674560546875,0.0,929.1605224609376,1895.4371337890625,0.0,949.5298461914062,0.7612700462341309,1.0,0.0,3.0,1.0,0.0
12044640,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.9990000128746032,0.5660286545753479,0.3930479288101196,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8223501443862915,0.2416149526834488,0.2988563179969787,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8359388709068298,0.2543523013591766,0.1789776682853698,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.75876384973526,0.1892904043197631,0.1807698756456375,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7770386338233948,0.2031219601631164,0.9207528233528136,285.1425170898437,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2115173339844,285.14471435546875,1.0,0.4281672537326813,1.0,1.0,0.0,1.0,-2.284899473190308,2.284895181655884,4.200162038614508e-06,1.7653870582580566,0.8536059856414795,0.8536059856414795,0.0,80.4085464477539,88.0,17124.1640625,-0.0,993.8643188476562,1.0,283.1499938964844,284.4820251464844,289.9059143066406,291.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,28640.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036879420280457,1.0,0.0,0.0,3.066111326217652,3.066128969192505,6.272911718951946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.674560546875,0.0,929.1605224609376,1895.4371337890625,0.0,949.5298461914062,0.7612700462341309,1.0,0.0,3.0,1.0,0.0
12044700,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.9990000128746032,0.5661347508430481,0.3965540826320648,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.8209740519523621,0.2424555420875549,0.2999098896980285,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.8336139917373657,0.2543240487575531,0.1789706349372863,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.7569867372512817,0.1895959228277206,0.1810800433158874,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.7743882536888123,0.2028515636920929,0.9196527600288392,285.1674499511719,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.2108764648437,285.1700439453125,1.0,0.4294903874397278,1.0,1.0,0.0,1.0,-2.2891266345977783,2.2891223430633545,4.215704848320456e-06,1.7686834335327148,0.8499218821525574,0.8499218821525574,0.0,81.35710144042969,88.0,17177.796875,-0.0,1001.935302734375,1.0,283.1499938964844,284.50860595703125,289.9345703125,291.09490966796875,293.1499938964844,293.1499938964844,283.1499938964844,28031.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043127775192261,1.0,0.0,0.0,3.0143351554870605,3.0143520832061768,6.062844022380887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.216796875,0.0,885.0413818359375,1895.4371337890625,0.0,953.0802612304688,0.7516672015190125,1.0,0.0,3.0,1.0,0.0
12044760,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.9990000128746032,0.5661072134971619,0.4002659320831299,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.8195143342018127,0.2433239668607711,0.3010026812553406,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.8312227129936218,0.2543242275714874,0.1789866685867309,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.7551447749137878,0.1899214535951614,0.1814127564430236,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.7716695666313171,0.2025982439517974,0.9186453819274902,285.19012451171875,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2098388671875,285.1925048828125,1.0,0.4309231042861938,1.0,1.0,0.0,1.0,-2.2938032150268555,2.2937991619110107,4.2329347706981935e-06,1.772329807281494,0.8460990190505981,0.8460990190505981,0.0,82.37565612792969,91.0,17248.212890625,-0.0,1010.7761840820312,1.0,283.1499938964844,284.53106689453125,289.9637451171875,291.1284484863281,293.1499938964844,293.1499938964844,283.1499938964844,27656.486328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050410270690918,1.0,0.0,0.0,2.978039503097534,2.978056192398072,5.917717658121546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.0625,0.0,855.2606811523438,1895.4371337890625,0.0,957.2319946289062,0.7402303814888,1.0,0.0,3.0,1.0,0.0
12044820,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.9990000128746032,0.56583172082901,0.4062281548976898,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.8171772956848145,0.2446957230567932,0.3027301132678985,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.8275025486946106,0.2543767392635345,0.1790490299463272,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.7522677183151245,0.1904530078172683,0.1819558590650558,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.7674614787101746,0.2022454291582107,0.9172688722610474,285.2298583984375,285.7662658691406,292.6924133300781,286.99981689453125,292.69061279296875,297.2076416015625,285.23248291015625,1.0,0.4332767426967621,1.0,1.0,0.0,1.0,-2.3016345500946045,2.3016302585601807,4.261867616150994e-06,1.7784342765808103,0.8412531018257141,0.8412531018257141,0.0,84.03921508789062,91.0,17341.240234375,-0.0,1025.490478515625,1.0,283.1499938964844,284.5726013183594,290.00750732421875,291.1781005859375,293.1499938964844,293.1499938964844,283.1499938964844,26780.33984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062197089195251,1.0,0.0,0.0,2.9059860706329346,2.9060020446777344,5.634824447042774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.37451171875,0.0,797.3280639648438,1895.4371337890625,0.0,963.9832763671876,0.7258397936820984,1.0,0.0,3.0,1.0,0.0
12044880,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9990000128746032,0.5656859874725342,0.4081747233867645,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.8164207339286804,0.2451408505439758,0.303292840719223,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8263171315193176,0.2544050216674804,0.1790785640478134,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.7513516545295715,0.1906291991472244,0.1821369975805282,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.7661272883415222,0.2021414488554,0.916875422000885,285.24127197265625,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.20684814453125,285.2438049316406,1.0,0.4340587854385376,1.0,1.0,0.0,1.0,-2.3042728900909424,2.3042685985565186,4.27163831773214e-06,1.7804908752441406,0.8394701480865479,0.8394701480865479,0.0,84.58959197998047,94.0,17376.94140625,-0.0,1030.4293212890625,1.0,283.1499938964844,284.5838928222656,290.021484375,291.1943359375,293.1499938964844,293.1499938964844,283.1499938964844,26595.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066421270370483,1.0,0.0,0.0,2.889289617538452,2.889305591583252,5.570260555032291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.667724609375,0.0,784.3834228515625,1895.4371337890625,0.0,966.4124145507812,0.7189426422119141,1.0,0.0,3.0,1.0,0.0
12044940,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.9990000128746032,0.5648072957992554,0.416536808013916,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.813213586807251,0.247062012553215,0.3057192265987396,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8213564157485962,0.2545883953571319,0.1792472153902053,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.7475413084030151,0.1914097964763641,0.1829366534948349,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.7605961561203003,0.2017514258623123,0.9154319167137146,285.2953491210937,285.7699890136719,292.7833251953125,287.06964111328125,292.78155517578125,297.20330810546875,285.2980041503906,1.0,0.4374836981296539,1.0,1.0,0.0,1.0,-2.315988302230835,2.315984010696411,4.315163096180186e-06,1.7896206378936768,0.8337957262992859,0.8337957262992859,0.0,86.99232482910156,97.0,17509.23828125,-0.0,1052.3232421875,1.0,283.1499938964844,284.6398010253906,290.07867431640625,291.2600402832031,293.1499938964844,293.1499938964844,283.1499938964844,25485.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084290146827698,1.0,0.0,0.0,2.801750898361206,2.8017656803131104,5.237841378402663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.321044921875,0.0,717.970703125,1895.4371337890625,0.0,976.7420654296876,0.6978443264961243,1.0,0.0,3.0,1.0,0.0
12045000,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.9990000128746032,0.5648072957992554,0.416536808013916,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.813213586807251,0.247062012553215,0.3057192265987396,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8213564157485962,0.2545883953571319,0.1792472153902053,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.7475413084030151,0.1914097964763641,0.1829366534948349,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.7605961561203003,0.2017514258623123,0.9154319167137146,285.2953491210937,285.7699890136719,292.7833251953125,287.06964111328125,292.78155517578125,297.20330810546875,285.2980041503906,1.0,0.4374836981296539,1.0,1.0,0.0,1.0,-2.315988302230835,2.315984010696411,4.315163096180186e-06,1.7896206378936768,0.8337957262992859,0.8337957262992859,0.0,86.99232482910156,97.0,17509.23828125,-0.0,1052.3232421875,1.0,283.1499938964844,284.6398010253906,290.07867431640625,291.2600402832031,293.1499938964844,293.1499938964844,283.1499938964844,25485.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084290146827698,1.0,0.0,0.0,2.801750898361206,2.8017656803131104,5.237841378402663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.321044921875,0.0,717.970703125,1895.4371337890625,0.0,976.7420654296876,0.6978443264961243,1.0,0.0,3.0,1.0,0.0
12045060,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35223388671875,0.9990000128746032,0.5634942054748535,0.425171285867691,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.8099928498268127,0.2490849643945694,0.3082765340805053,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8164153695106506,0.2548694014549255,0.1794878095388412,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.7438197731971741,0.1922603696584701,0.183807298541069,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.7552040815353394,0.2014288753271103,0.9143096804618835,285.3519287109375,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1999816894531,285.3546447753906,1.0,0.4411284625530243,1.0,1.0,0.0,1.0,-2.328709840774536,2.328705310821533,4.362686013337225e-06,1.7995325326919556,0.8291449546813965,0.8291449546813965,0.0,89.53826904296875,100.0,17644.19140625,-0.0,1076.079833984375,1.0,283.1499938964844,284.6982116699219,290.1351928710937,291.32525634765625,293.1499938964844,293.1499938964844,283.1499938964844,24346.484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103233098983765,1.0,0.0,0.0,2.716588497161865,2.716602563858032,4.924261247651884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.948486328125,0.0,656.6224975585938,1895.4371337890625,0.0,987.7893676757812,0.6772027015686035,1.0,0.0,3.0,1.0,0.0
12045120,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35223388671875,0.9990000128746032,0.5634942054748535,0.425171285867691,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.8099928498268127,0.2490849643945694,0.3082765340805053,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8164153695106506,0.2548694014549255,0.1794878095388412,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.7438197731971741,0.1922603696584701,0.183807298541069,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.7552040815353394,0.2014288753271103,0.9143096804618835,285.3519287109375,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1999816894531,285.3546447753906,1.0,0.4411284625530243,1.0,1.0,0.0,1.0,-2.328709840774536,2.328705310821533,4.362686013337225e-06,1.7995325326919556,0.8291449546813965,0.8291449546813965,0.0,89.53826904296875,100.0,17644.19140625,-0.0,1076.079833984375,1.0,283.1499938964844,284.6982116699219,290.1351928710937,291.32525634765625,293.1499938964844,293.1499938964844,283.1499938964844,24346.484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103233098983765,1.0,0.0,0.0,2.716588497161865,2.716602563858032,4.924261247651884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.948486328125,0.0,656.6224975585938,1895.4371337890625,0.0,987.7893676757812,0.6772027015686035,1.0,0.0,3.0,1.0,0.0
12045180,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.9990000128746032,0.5617448687553406,0.4339421689510345,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.8068271279335022,0.2512080073356628,0.3109608292579651,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.811526358127594,0.2552440166473388,0.1797965168952942,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.7402541041374207,0.1931788623332977,0.1847455501556396,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7500339150428772,0.2011771500110626,0.91351056098938,285.4106140136719,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1958312988281,285.41339111328125,1.0,0.4449409544467926,1.0,1.0,0.0,1.0,-2.342263698577881,2.342259407043457,4.413616352394456e-06,1.810091257095337,0.8255828619003296,0.8255828619003296,0.0,92.19178009033205,103.0,17781.18359375,-0.0,1101.4200439453125,1.0,283.1499938964844,284.7587280273437,290.19110107421875,291.3899841308594,293.1499938964844,293.1499938964844,283.1499938964844,23189.025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122685670852661,1.0,0.0,0.0,2.634524345397949,2.634537696838379,4.63124536054238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.538818359375,0.0,600.468017578125,1895.4371337890625,0.0,999.2365112304688,0.657180905342102,1.0,0.0,3.0,1.0,0.0
12045240,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.9990000128746032,0.5617448687553406,0.4339421689510345,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.8068271279335022,0.2512080073356628,0.3109608292579651,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.811526358127594,0.2552440166473388,0.1797965168952942,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.7402541041374207,0.1931788623332977,0.1847455501556396,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7500339150428772,0.2011771500110626,0.91351056098938,285.4106140136719,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1958312988281,285.41339111328125,1.0,0.4449409544467926,1.0,1.0,0.0,1.0,-2.342263698577881,2.342259407043457,4.413616352394456e-06,1.810091257095337,0.8255828619003296,0.8255828619003296,0.0,92.19178009033205,103.0,17781.18359375,-0.0,1101.4200439453125,1.0,283.1499938964844,284.7587280273437,290.19110107421875,291.3899841308594,293.1499938964844,293.1499938964844,283.1499938964844,23189.025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122685670852661,1.0,0.0,0.0,2.634524345397949,2.634537696838379,4.63124536054238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.538818359375,0.0,600.468017578125,1895.4371337890625,0.0,999.2365112304688,0.657180905342102,1.0,0.0,3.0,1.0,0.0
12045300,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.9990000128746032,0.5606991052627563,0.4383386671543121,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.805284321308136,0.2523072063922882,0.3123484849929809,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.809106707572937,0.2554654777050018,0.1799744814634323,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.7385456562042236,0.193663403391838,0.1852384805679321,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.7475574612617493,0.2010871469974517,0.913254737854004,285.4429016113281,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.19219970703125,285.44610595703125,1.0,0.4468981325626373,1.0,1.0,0.0,1.0,-2.349325895309448,2.3493213653564453,4.44027318735607e-06,1.8155914545059204,0.8243762850761414,0.8243762850761414,0.0,93.54840087890624,103.0,17839.62890625,-0.0,1114.626708984375,1.0,283.1499938964844,284.7930603027344,290.2185974121094,291.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,22480.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132277846336365,1.0,0.0,0.0,2.5868494510650635,2.586862325668335,4.465146048460156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.955078125,0.0,569.1106567382812,1895.4371337890625,0.0,1004.9192504882812,0.6482731103897095,1.0,0.0,3.0,1.0,0.0
12045360,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.9990000128746032,0.5595319867134094,0.4427154660224914,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.8038004040718079,0.2534323632717132,0.3137705028057098,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707336425781,0.8067145943641663,0.2557099163532257,0.1801703125238418,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.7369007468223572,0.19416543841362,0.1857494860887527,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4702453613281,0.7451722025871277,0.2010226100683212,0.9131235480308532,285.47119140625,285.706787109375,293.0033264160156,287.236572265625,293.0015869140625,297.1892395019531,285.4740295410156,1.0,0.4488855302333832,1.0,1.0,0.0,1.0,-2.356588840484619,2.356584548950196,4.467775852390332e-06,1.8212476968765257,0.8231732249259949,0.8231732249259949,0.0,94.91835021972656,106.0,17920.1953125,-0.0,1128.1839599609375,1.0,283.1499938964844,284.821044921875,290.2465515136719,291.454345703125,293.1499938964844,293.1499938964844,283.1499938964844,22021.455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142374277114868,1.0,0.0,0.0,2.5559775829315186,2.555990219116211,4.359206400295079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.11669921875,0.0,549.3648071289062,1895.4371337890625,0.0,1010.927734375,0.637872040271759,1.0,0.0,3.0,1.0,0.0
12045420,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338439941406,0.9990000128746032,0.5567777156829834,0.4514095485210418,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.8010167479515076,0.2557601630687713,0.3167077600955963,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.8020374178886414,0.2562660276889801,0.1806079298257827,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.7337840795516968,0.1952211409807205,0.1868195831775665,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.740650475025177,0.2009692788124084,0.9131929278373718,285.5334777832031,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1858215332031,285.536376953125,1.0,0.4529381394386291,1.0,1.0,0.0,1.0,-2.3716416358947754,2.3716371059417725,4.525054919213289e-06,1.832968711853028,0.8219743371009827,0.8219743371009827,0.0,97.69532012939452,94.0,18061.16796875,-0.0,1156.2742919921875,1.0,283.1499938964844,284.88494873046875,290.30157470703125,291.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,20849.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162219047546387,1.0,0.0,0.0,2.481117248535156,2.481128931045532,4.107597817437636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.6962890625,0.0,502.9992980957031,1895.4371337890625,0.0,1022.8176879882812,0.6193135380744934,1.0,0.0,3.0,1.0,0.0
12045480,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338439941406,0.9990000128746032,0.5567777156829834,0.4514095485210418,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.8010167479515076,0.2557601630687713,0.3167077600955963,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.8020374178886414,0.2562660276889801,0.1806079298257827,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.7337840795516968,0.1952211409807205,0.1868195831775665,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.740650475025177,0.2009692788124084,0.9131929278373718,285.5334777832031,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1858215332031,285.536376953125,1.0,0.4529381394386291,1.0,1.0,0.0,1.0,-2.3716416358947754,2.3716371059417725,4.525054919213289e-06,1.832968711853028,0.8219743371009827,0.8219743371009827,0.0,97.69532012939452,94.0,18061.16796875,-0.0,1156.2742919921875,1.0,283.1499938964844,284.88494873046875,290.30157470703125,291.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,20849.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162219047546387,1.0,0.0,0.0,2.481117248535156,2.481128931045532,4.107597817437636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.6962890625,0.0,502.9992980957031,1895.4371337890625,0.0,1022.8176879882812,0.6193135380744934,1.0,0.0,3.0,1.0,0.0
12045540,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.9990000128746032,0.554975688457489,0.4473044872283935,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8060013055801392,0.2581548392772674,0.3195694088935852,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8051349520683289,0.2568744719028473,0.1809927076101303,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.7370527386665344,0.1963112950325012,0.187799721956253,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.7427152991294861,0.2009744793176651,0.9129669070243835,285.5888366699219,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1890563964844,285.5909118652344,1.0,0.4515073597431183,1.0,1.0,0.0,1.0,-2.3707425594329834,2.3707380294799805,4.522159542830195e-06,1.832560658454895,0.8218952417373657,0.8218952417373657,0.0,96.58537292480467,97.0,18111.4453125,-0.0,1150.7646484375,1.0,283.1499938964844,284.9425048828125,290.3550109863281,291.5785827636719,293.1499938964844,293.1499938964844,283.1499938964844,19683.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180418729782104,1.0,0.0,0.0,2.4098005294799805,2.4098117351531982,3.874855565300095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.431884765625,0.0,460.9355773925781,1895.4371337890625,0.0,1033.8150634765625,0.6044788956642151,1.0,0.0,3.0,1.0,0.0
12045600,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.9990000128746032,0.554975688457489,0.4473044872283935,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8060013055801392,0.2581548392772674,0.3195694088935852,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8051349520683289,0.2568744719028473,0.1809927076101303,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.7370527386665344,0.1963112950325012,0.187799721956253,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.7427152991294861,0.2009744793176651,0.9129669070243835,285.5888366699219,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1890563964844,285.5909118652344,1.0,0.4515073597431183,1.0,1.0,0.0,1.0,-2.3707425594329834,2.3707380294799805,4.522159542830195e-06,1.832560658454895,0.8218952417373657,0.8218952417373657,0.0,96.58537292480467,97.0,18111.4453125,-0.0,1150.7646484375,1.0,283.1499938964844,284.9425048828125,290.3550109863281,291.5785827636719,293.1499938964844,293.1499938964844,283.1499938964844,19683.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180418729782104,1.0,0.0,0.0,2.4098005294799805,2.4098117351531982,3.874855565300095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.431884765625,0.0,460.9355773925781,1895.4371337890625,0.0,1033.8150634765625,0.6044788956642151,1.0,0.0,3.0,1.0,0.0
12045660,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.9990000128746032,0.5552855134010315,0.4458221793174743,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.8094091415405273,0.2606147825717926,0.3225441575050354,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.8067054748535156,0.2575269341468811,0.1814285665750503,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.739087700843811,0.1974470168352127,0.1888456642627716,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.7435279488563538,0.2010388225317001,0.9131125807762146,285.6282653808594,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.19635009765625,285.63018798828125,1.0,0.4519260227680206,1.0,1.0,0.0,1.0,-2.373654365539551,2.373649835586548,4.533099399850471e-06,1.834729790687561,0.8225982785224915,0.8225982785224915,0.0,96.28086853027344,100.0,18208.611328125,-0.0,1152.8291015625,1.0,283.1499938964844,284.9816589355469,290.40557861328125,291.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,19027.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197080016136169,1.0,0.0,0.0,2.371722459793091,2.3717331886291504,3.7533672525569273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.221923828125,0.0,439.2405090332031,1895.4371337890625,0.0,1043.96044921875,0.5951482057571411,1.0,0.0,3.0,1.0,0.0
12045720,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.9990000128746032,0.5552855134010315,0.4458221793174743,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.8094091415405273,0.2606147825717926,0.3225441575050354,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.8067054748535156,0.2575269341468811,0.1814285665750503,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.739087700843811,0.1974470168352127,0.1888456642627716,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.7435279488563538,0.2010388225317001,0.9131125807762146,285.6282653808594,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.19635009765625,285.63018798828125,1.0,0.4519260227680206,1.0,1.0,0.0,1.0,-2.373654365539551,2.373649835586548,4.533099399850471e-06,1.834729790687561,0.8225982785224915,0.8225982785224915,0.0,96.28086853027344,100.0,18208.611328125,-0.0,1152.8291015625,1.0,283.1499938964844,284.9816589355469,290.40557861328125,291.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,19027.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197080016136169,1.0,0.0,0.0,2.371722459793091,2.3717331886291504,3.7533672525569273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.221923828125,0.0,439.2405090332031,1895.4371337890625,0.0,1043.96044921875,0.5951482057571411,1.0,0.0,3.0,1.0,0.0
12045780,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.661865234375,0.9990000128746032,0.5553950071334839,0.4475053548812866,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614074707031,0.8109269738197327,0.2631065249443054,0.3256120085716247,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614074707031,0.8063869476318359,0.2581883072853088,0.1819012612104416,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.7395564317703247,0.1985940933227539,0.1899448484182357,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.7427656650543213,0.2011272609233856,0.9135741591453552,285.6616516113281,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2024841308594,285.6632385253906,1.0,0.453440397977829,1.0,1.0,0.0,1.0,-2.3809516429901123,2.3809471130371094,4.561029527394567e-06,1.8404114246368408,0.824036717414856,0.824036717414856,0.0,96.95726013183594,103.0,18338.072265625,-0.0,1163.8475341796875,1.0,283.1499938964844,285.0126037597656,290.4529113769531,291.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,18591.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220471858978271,1.0,0.0,0.0,2.349844217300415,2.3498549461364746,3.6844406281488773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.685546875,0.0,426.7799987792969,1895.4371337890625,0.0,1058.328125,0.589690625667572,1.0,0.0,3.0,1.0,0.0
12045840,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.661865234375,0.9990000128746032,0.5553950071334839,0.4475053548812866,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614074707031,0.8109269738197327,0.2631065249443054,0.3256120085716247,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614074707031,0.8063869476318359,0.2581883072853088,0.1819012612104416,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.7395564317703247,0.1985940933227539,0.1899448484182357,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.7427656650543213,0.2011272609233856,0.9135741591453552,285.6616516113281,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2024841308594,285.6632385253906,1.0,0.453440397977829,1.0,1.0,0.0,1.0,-2.3809516429901123,2.3809471130371094,4.561029527394567e-06,1.8404114246368408,0.824036717414856,0.824036717414856,0.0,96.95726013183594,103.0,18338.072265625,-0.0,1163.8475341796875,1.0,283.1499938964844,285.0126037597656,290.4529113769531,291.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,18591.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220471858978271,1.0,0.0,0.0,2.349844217300415,2.3498549461364746,3.6844406281488773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.685546875,0.0,426.7799987792969,1895.4371337890625,0.0,1058.328125,0.589690625667572,1.0,0.0,3.0,1.0,0.0
12045900,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.9990000128746032,0.555178701877594,0.4491614103317261,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759338378906,0.8112099170684814,0.264358639717102,0.3271661400794983,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.805739164352417,0.2585174143314361,0.1821435242891311,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756286621094,0.7393808364868164,0.1991657614707946,0.1905025094747543,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.7419775128364563,0.2011720538139343,0.9138574600219728,285.6761474609375,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2048645019531,285.6776123046875,1.0,0.4545185565948486,1.0,1.0,0.0,1.0,-2.3856775760650635,2.3856730461120605,4.579168489726726e-06,1.844092607498169,0.8250762224197388,0.8250762224197388,0.0,97.54730224609376,103.0,18409.099609375,-0.0,1171.6331787109375,1.0,283.1499938964844,285.0254821777344,290.4745788574219,291.7196960449219,293.1499938964844,293.1499938964844,283.1499938964844,18435.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235326528549194,1.0,0.0,0.0,2.3431313037872314,2.343142032623291,3.663419363419962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.644287109375,0.0,422.8937377929688,1895.4371337890625,0.0,1067.5264892578125,0.5879815816879272,1.0,0.0,3.0,1.0,0.0
12045960,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.9990000128746032,0.5547367930412292,0.4512641429901123,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.8112362027168274,0.2656134963035583,0.3287303745746612,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.804823100566864,0.258844643831253,0.1823881119489669,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.7389816045761108,0.1997345834970474,0.191062718629837,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.7409693598747253,0.2012144029140472,0.9141566753387452,285.68927001953125,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.206787109375,285.6905822753906,1.0,0.4557701349258423,1.0,1.0,0.0,1.0,-2.390974521636963,2.39096999168396,4.5995452637725975e-06,1.8482191562652588,0.8260902762413025,0.8260902762413025,0.0,98.27693176269533,91.0,18483.671875,-0.0,1180.6708984375,1.0,283.1499938964844,285.0367126464844,290.4945678710937,291.74530029296875,293.1499938964844,293.1499938964844,283.1499938964844,18296.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251991391181946,1.0,0.0,0.0,2.3389928340911865,2.339003324508667,3.650490327800071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.337646484375,0.0,420.2984313964844,1895.4371337890625,0.0,1077.9144287109375,0.5868626832962036,1.0,0.0,3.0,1.0,0.0
12046020,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.9990000128746032,0.5544910430908203,0.445694088935852,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.8164586424827576,0.2676977217197418,0.3312199115753174,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.8086947202682495,0.2593613564968109,0.1827138662338256,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.7428551316261292,0.2006553709506988,0.1918862015008926,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.7438490986824036,0.201251670718193,0.9141032099723816,285.7024230957031,285.5399475097656,293.3737487792969,287.5060729980469,293.3727111816406,297.210693359375,285.7027587890625,1.0,0.453785240650177,1.0,1.0,0.0,1.0,-2.3879177570343018,2.387913227081299,4.588283445627894e-06,1.8461095094680784,0.8282637000083923,0.8282637000083923,0.0,96.70997619628906,91.0,18540.89453125,-0.0,1170.780517578125,1.0,283.1499938964844,285.0468444824219,290.5234680175781,291.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,18124.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281988024711609,1.0,0.0,0.0,2.335703134536743,2.335713624954224,3.640228953827318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.1806640625,0.0,417.95025634765625,1895.4371337890625,0.0,1096.7930908203125,0.585879921913147,1.0,0.0,3.0,1.0,0.0
12046080,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.9990000128746032,0.5546699166297913,0.4437747001647949,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033996582031,0.8179323673248291,0.268092006444931,0.3316788077354431,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8099272847175598,0.2594557404518127,0.182766318321228,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033386230469,0.7440398335456848,0.2008269727230072,0.1920300126075744,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033386230469,0.7448442578315735,0.2012560367584228,0.9140335321426392,285.70343017578125,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.211669921875,285.7036437988281,1.0,0.4531039893627167,1.0,1.0,0.0,1.0,-2.3861896991729736,2.3861851692199707,4.5817018872185145e-06,1.844797253608704,0.8284965753555298,0.8284965753555298,0.0,96.15042877197266,94.0,18544.0546875,-0.0,1166.530517578125,1.0,283.1499938964844,285.0474548339844,290.528076171875,291.7879943847656,293.1499938964844,293.1499938964844,283.1499938964844,18095.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287398338317871,1.0,0.0,0.0,2.335587978363037,2.3355984687805176,3.6398697034201177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.609375,0.0,417.7613220214844,1895.4371337890625,0.0,1100.222900390625,0.5858122706413269,1.0,0.0,3.0,1.0,0.0
12046140,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.9990000128746032,0.5562953352928162,0.4399796724319458,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71148681640625,0.8224462270736694,0.2705782353878021,0.3346664905548095,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71148681640625,0.8127619624137878,0.2600569427013397,0.1831548810005188,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.7472718358039856,0.2019120752811432,0.193013459444046,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.7468770742416382,0.2013081610202789,0.9140510559082032,285.7115478515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2180480957031,285.7120361328125,1.0,0.4526218473911285,1.0,1.0,0.0,1.0,-2.386048555374145,2.3860440254211426,4.580985660140868e-06,1.8445932865142824,0.8311364650726318,0.8311364650726318,0.0,95.14805603027344,97.0,18616.265625,-0.0,1162.300048828125,1.0,283.1499938964844,285.0532531738281,290.5513916015625,291.8175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17961.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315991878509521,1.0,0.0,0.0,2.337103843688965,2.3371143341064453,3.644596233698394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.77490234375,0.0,417.8196411132813,1895.4371337890625,0.0,1118.472412109375,0.5859461426734924,1.0,0.0,3.0,1.0,0.0
