time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046200,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.9990000128746032,0.5562953352928162,0.4399796724319458,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71148681640625,0.8224462270736694,0.2705782353878021,0.3346664905548095,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71148681640625,0.8127619624137878,0.2600569427013397,0.1831548810005188,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.7472718358039856,0.2019120752811432,0.193013459444046,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.7468770742416382,0.2013081610202789,0.9140510559082032,285.7115478515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2180480957031,285.7120361328125,1.0,0.4526218473911285,1.0,1.0,0.0,1.0,-2.386048555374145,2.3860440254211426,4.580985660140868e-06,1.8445932865142824,0.8311364650726318,0.8311364650726318,0.0,95.14805603027344,97.0,18616.265625,-0.0,1162.300048828125,1.0,283.1499938964844,285.0532531738281,290.5513916015625,291.8175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17961.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315991878509521,1.0,0.0,0.0,2.337103843688965,2.3371143341064453,3.644596233698394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.77490234375,0.0,417.8196411132813,1895.4371337890625,0.0,1118.472412109375,0.5859461426734924,1.0,0.0,3.0,1.0,0.0
12046260,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.9990000128746032,0.5574581027030945,0.4400548338890075,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8247383832931519,0.2730817496776581,0.3377287685871124,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8133173584938049,0.2606595158576965,0.183574378490448,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.748488187789917,0.202992245554924,0.1940350234508514,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.746904194355011,0.201366126537323,0.914311707019806,285.72100830078125,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2232360839844,285.72149658203125,1.0,0.4534737467765808,1.0,1.0,0.0,1.0,-2.39100980758667,2.391005277633667,4.600070951710222e-06,1.848457217216492,0.8340693116188049,0.8340693116188049,0.0,95.32542419433594,100.0,18715.505859375,-0.0,1168.68505859375,1.0,283.1499938964844,285.059326171875,290.5707397460937,291.8434753417969,293.1499938964844,293.1499938964844,283.1499938964844,17866.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340070962905884,1.0,0.0,0.0,2.3421576023101807,2.342167854309082,3.660374829905777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.31982421875,0.0,419.7054748535156,1895.4371337890625,0.0,1134.00048828125,0.5869197249412537,1.0,0.0,3.0,1.0,0.0
12046320,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.9990000128746032,0.5574581027030945,0.4400548338890075,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8247383832931519,0.2730817496776581,0.3377287685871124,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8133173584938049,0.2606595158576965,0.183574378490448,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.748488187789917,0.202992245554924,0.1940350234508514,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.746904194355011,0.201366126537323,0.914311707019806,285.72100830078125,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2232360839844,285.72149658203125,1.0,0.4534737467765808,1.0,1.0,0.0,1.0,-2.39100980758667,2.391005277633667,4.600070951710222e-06,1.848457217216492,0.8340693116188049,0.8340693116188049,0.0,95.32542419433594,100.0,18715.505859375,-0.0,1168.68505859375,1.0,283.1499938964844,285.059326171875,290.5707397460937,291.8434753417969,293.1499938964844,293.1499938964844,283.1499938964844,17866.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340070962905884,1.0,0.0,0.0,2.3421576023101807,2.342167854309082,3.660374829905777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.31982421875,0.0,419.7054748535156,1895.4371337890625,0.0,1134.00048828125,0.5869197249412537,1.0,0.0,3.0,1.0,0.0
12046380,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5576784610748291,0.4426845908164978,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.8255658745765686,0.2756011486053467,0.3408447504043579,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.8123818039894104,0.2612643837928772,0.1840146631002426,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.7483431100845337,0.2040647715330124,0.1950759887695312,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.7455924153327942,0.2014211267232895,0.9146888852119446,285.7301330566406,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2259826660156,285.7306213378906,1.0,0.4553150534629822,1.0,1.0,0.0,1.0,-2.3992788791656494,2.3992743492126465,4.631971933122259e-06,1.8548964262008667,0.8372315764427185,0.8372315764427185,0.0,96.27717590332033,103.0,18828.47265625,-0.0,1182.0596923828125,1.0,283.1499938964844,285.064697265625,290.5874938964844,291.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,17798.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364620923995972,1.0,0.0,0.0,2.3497445583343506,2.349755048751831,3.684127989345143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.833984375,0.0,422.9108276367188,1895.4371337890625,0.0,1149.981201171875,0.5884939432144165,1.0,0.0,3.0,1.0,0.0
12046440,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5576784610748291,0.4426845908164978,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.8255658745765686,0.2756011486053467,0.3408447504043579,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.8123818039894104,0.2612643837928772,0.1840146631002426,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.7483431100845337,0.2040647715330124,0.1950759887695312,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.7455924153327942,0.2014211267232895,0.9146888852119446,285.7301330566406,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2259826660156,285.7306213378906,1.0,0.4553150534629822,1.0,1.0,0.0,1.0,-2.3992788791656494,2.3992743492126465,4.631971933122259e-06,1.8548964262008667,0.8372315764427185,0.8372315764427185,0.0,96.27717590332033,103.0,18828.47265625,-0.0,1182.0596923828125,1.0,283.1499938964844,285.064697265625,290.5874938964844,291.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,17798.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364620923995972,1.0,0.0,0.0,2.3497445583343506,2.349755048751831,3.684127989345143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.833984375,0.0,422.9108276367188,1895.4371337890625,0.0,1149.981201171875,0.5884939432144165,1.0,0.0,3.0,1.0,0.0
12046500,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.9990000128746032,0.5573902130126953,0.4447302520275116,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.8255655169487,0.2768662571907043,0.3424193859100342,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.811489999294281,0.2615675926208496,0.1842410117387771,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.74788498878479,0.2045978456735611,0.1956011205911636,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.7445629835128784,0.2014468312263488,0.91490638256073,285.7345275878906,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2264709472656,285.7350158691406,1.0,0.4565184116363525,1.0,1.0,0.0,1.0,-2.4043548107147217,2.40435004234314,4.651609287975589e-06,1.8588483333587649,0.8389492034912109,0.8389492034912109,0.0,96.97759246826172,103.0,18888.072265625,-0.0,1190.7867431640625,1.0,283.1499938964844,285.0671691894531,290.5947265625,291.8788757324219,293.1499938964844,293.1499938964844,283.1499938964844,17775.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377869844436646,1.0,0.0,0.0,2.3541600704193115,2.354170560836792,3.697986699080502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.42626953125,0.0,424.86907958984375,1895.4371337890625,0.0,1158.66748046875,0.5894362926483154,1.0,0.0,3.0,1.0,0.0
12046560,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.9990000128746032,0.556829571723938,0.4471729397773742,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8253446221351624,0.2781347930431366,0.3440037667751312,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8103679418563843,0.2618712782859802,0.1844708025455474,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7472225427627563,0.2051286399364471,0.1961283534765243,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7433382868766785,0.2014705836772918,0.9151367545127868,285.7387390136719,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2265930175781,285.7392272949219,1.0,0.4578753411769867,1.0,1.0,0.0,1.0,-2.40993881225586,2.4099342823028564,4.673261628340697e-06,1.8631953001022337,0.8405771255493164,0.8405771255493164,0.0,97.80235290527344,106.0,18949.57421875,-0.0,1200.6488037109375,1.0,283.1499938964844,285.0693664550781,290.6009826660156,291.8893127441406,293.1499938964844,293.1499938964844,283.1499938964844,17749.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391850113868713,1.0,0.0,0.0,2.3591670989990234,2.359177589416504,3.713734031407512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.88330078125,0.0,427.090576171875,1895.4371337890625,0.0,1167.8795166015625,0.5905038118362427,1.0,0.0,3.0,1.0,0.0
12046620,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.9990000128746032,0.5549679398536682,0.4529709219932556,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.824409544467926,0.2806799113750458,0.3471959829330444,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.8075895309448242,0.2624789476394653,0.1849382221698761,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.745447039604187,0.2061828523874282,0.197186142206192,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.7404623031616211,0.2015074044466018,0.9156064391136168,285.74676513671875,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2265319824219,285.7471923828125,1.0,0.4609401822090149,1.0,1.0,0.0,1.0,-2.4222500324249268,2.4222452640533447,4.721177901956253e-06,1.872776746749878,0.8440514206886292,0.8440514206886292,0.0,99.74546813964844,94.0,19074.451171875,-0.0,1223.0533447265625,1.0,283.1499938964844,285.0733642578125,290.610595703125,291.9074401855469,293.1499938964844,293.1499938964844,283.1499938964844,17714.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421675086021423,1.0,0.0,0.0,2.369868993759156,2.369879484176636,3.747503285467247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.10888671875,0.0,431.9752807617188,1895.4371337890625,0.0,1187.692138671875,0.5928192138671875,1.0,0.0,3.0,1.0,0.0
12046680,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.9990000128746032,0.5549679398536682,0.4529709219932556,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.824409544467926,0.2806799113750458,0.3471959829330444,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.8075895309448242,0.2624789476394653,0.1849382221698761,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.745447039604187,0.2061828523874282,0.197186142206192,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.7404623031616211,0.2015074044466018,0.9156064391136168,285.74676513671875,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2265319824219,285.7471923828125,1.0,0.4609401822090149,1.0,1.0,0.0,1.0,-2.4222500324249268,2.4222452640533447,4.721177901956253e-06,1.872776746749878,0.8440514206886292,0.8440514206886292,0.0,99.74546813964844,94.0,19074.451171875,-0.0,1223.0533447265625,1.0,283.1499938964844,285.0733642578125,290.610595703125,291.9074401855469,293.1499938964844,293.1499938964844,283.1499938964844,17714.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421675086021423,1.0,0.0,0.0,2.369868993759156,2.369879484176636,3.747503285467247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.10888671875,0.0,431.9752807617188,1895.4371337890625,0.0,1187.692138671875,0.5928192138671875,1.0,0.0,3.0,1.0,0.0
12046740,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.9990000128746032,0.5536752939224243,0.44697305560112,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.8300561308860779,0.2831954956054687,0.3502089977264404,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.8116713166236877,0.2630480825901031,0.1852972209453582,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7497023344039917,0.2071903645992279,0.1980879157781601,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7434849739074707,0.2014909237623214,0.915301501750946,285.74517822265625,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2281494140625,285.74468994140625,1.0,0.4588020443916321,1.0,1.0,0.0,1.0,-2.418997287750244,2.418992519378662,4.709052518592216e-06,1.8705434799194336,0.8474524021148682,0.8474524021148682,0.0,98.05307006835938,97.0,19104.947265625,-0.0,1212.244140625,1.0,283.1499938964844,285.0685729980469,290.6148986816406,291.9178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17694.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451104879379272,1.0,0.0,0.0,2.3813364505767822,2.3813469409942627,3.783858346650959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.28662109375,0.0,437.3421630859375,1895.4371337890625,0.0,1207.4517822265625,0.595326840877533,1.0,0.0,3.0,1.0,0.0
12046800,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.9990000128746032,0.5536752939224243,0.44697305560112,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.8300561308860779,0.2831954956054687,0.3502089977264404,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.8116713166236877,0.2630480825901031,0.1852972209453582,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7497023344039917,0.2071903645992279,0.1980879157781601,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7434849739074707,0.2014909237623214,0.915301501750946,285.74517822265625,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2281494140625,285.74468994140625,1.0,0.4588020443916321,1.0,1.0,0.0,1.0,-2.418997287750244,2.418992519378662,4.709052518592216e-06,1.8705434799194336,0.8474524021148682,0.8474524021148682,0.0,98.05307006835938,97.0,19104.947265625,-0.0,1212.244140625,1.0,283.1499938964844,285.0685729980469,290.6148986816406,291.9178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17694.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451104879379272,1.0,0.0,0.0,2.3813364505767822,2.3813469409942627,3.783858346650959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.28662109375,0.0,437.3421630859375,1895.4371337890625,0.0,1207.4517822265625,0.595326840877533,1.0,0.0,3.0,1.0,0.0
12046860,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.9990000128746032,0.5541006326675415,0.4442887604236603,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8338584303855896,0.2857195138931274,0.3532556593418121,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8137799501419067,0.2636145353317261,0.1856684237718582,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.7522693872451782,0.2081951051950454,0.199005126953125,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.744854748249054,0.2014932036399841,0.9151331782341005,285.7408142089844,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2304992675781,285.74072265625,1.0,0.4586959779262543,1.0,1.0,0.0,1.0,-2.419921398162842,2.41991662979126,4.712445843324531e-06,1.8711514472961424,0.8507056832313538,0.8507056832313538,0.0,97.36914825439452,100.0,19143.994140625,-0.0,1210.5125732421875,1.0,283.1499938964844,285.0625,290.6123352050781,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17688.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647136390209198,1.0,0.0,0.0,2.3929555416107178,2.3929662704467773,3.8208730757105513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0986328125,0.0,442.8972473144531,1895.4371337890625,0.0,1221.1739501953125,0.5978910326957703,1.0,0.0,3.0,1.0,0.0
12046920,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.9990000128746032,0.5541006326675415,0.4442887604236603,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8338584303855896,0.2857195138931274,0.3532556593418121,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8137799501419067,0.2636145353317261,0.1856684237718582,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.7522693872451782,0.2081951051950454,0.199005126953125,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.744854748249054,0.2014932036399841,0.9151331782341005,285.7408142089844,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2304992675781,285.74072265625,1.0,0.4586959779262543,1.0,1.0,0.0,1.0,-2.419921398162842,2.41991662979126,4.712445843324531e-06,1.8711514472961424,0.8507056832313538,0.8507056832313538,0.0,97.36914825439452,100.0,19143.994140625,-0.0,1210.5125732421875,1.0,283.1499938964844,285.0625,290.6123352050781,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17688.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647136390209198,1.0,0.0,0.0,2.3929555416107178,2.3929662704467773,3.8208730757105513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0986328125,0.0,442.8972473144531,1895.4371337890625,0.0,1221.1739501953125,0.5978910326957703,1.0,0.0,3.0,1.0,0.0
12046980,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9990000128746032,0.5541089177131653,0.4451521933078766,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.8356456160545349,0.2882653474807739,0.3563777208328247,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.8138422966003418,0.264189749956131,0.1860736161470413,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.7529648542404175,0.2092020809650421,0.1999638080596923,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.7444309592247009,0.2015159279108047,0.9152597188949584,285.74029541015625,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2322082519531,285.7403564453125,1.0,0.4598112106323242,1.0,1.0,0.0,1.0,-2.425631284713745,2.425626516342163,4.734698450192809e-06,1.875576376914978,0.8539136648178101,0.8539136648178101,0.0,97.7803192138672,103.0,19209.287109375,-0.0,1218.9124755859375,1.0,283.1499938964844,285.0595092773437,290.60894775390625,291.9180603027344,293.1499938964844,293.1499938964844,283.1499938964844,17687.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486326456069946,1.0,0.0,0.0,2.404608249664306,2.4046192169189453,3.858176285120863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.115234375,0.0,448.5423889160156,1895.4371337890625,0.0,1231.370849609375,0.6004719138145447,1.0,0.0,3.0,1.0,0.0
12047040,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9990000128746032,0.5541089177131653,0.4451521933078766,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.8356456160545349,0.2882653474807739,0.3563777208328247,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.8138422966003418,0.264189749956131,0.1860736161470413,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.7529648542404175,0.2092020809650421,0.1999638080596923,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.7444309592247009,0.2015159279108047,0.9152597188949584,285.74029541015625,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2322082519531,285.7403564453125,1.0,0.4598112106323242,1.0,1.0,0.0,1.0,-2.425631284713745,2.425626516342163,4.734698450192809e-06,1.875576376914978,0.8539136648178101,0.8539136648178101,0.0,97.7803192138672,103.0,19209.287109375,-0.0,1218.9124755859375,1.0,283.1499938964844,285.0595092773437,290.60894775390625,291.9180603027344,293.1499938964844,293.1499938964844,283.1499938964844,17687.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486326456069946,1.0,0.0,0.0,2.404608249664306,2.4046192169189453,3.858176285120863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.115234375,0.0,448.5423889160156,1895.4371337890625,0.0,1231.370849609375,0.6004719138145447,1.0,0.0,3.0,1.0,0.0
12047100,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.9990000128746032,0.5537968277931213,0.4464974105358124,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8360154032707214,0.2895460724830627,0.3579607903957367,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.8133503198623657,0.2644803524017334,0.1862853914499282,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.752825140953064,0.2097056061029434,0.200452834367752,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.7437552213668823,0.2015292942523956,0.9153839349746704,285.74078369140625,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2327575683594,285.7408752441406,1.0,0.4607268869876861,1.0,1.0,0.0,1.0,-2.4297003746032715,2.429695606231689,4.750594598590396e-06,1.8787323236465447,0.8555516004562378,0.8555516004562378,0.0,98.26705169677734,103.0,19247.451171875,-0.0,1225.721435546875,1.0,283.1499938964844,285.0586853027344,290.6073608398437,291.9184875488281,293.1499938964844,293.1499938964844,283.1499938964844,17692.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493718028068542,1.0,0.0,0.0,2.4103214740753174,2.410332202911377,3.876531309288113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.40966796875,0.0,451.3533935546875,1895.4371337890625,0.0,1236.4271240234375,0.6017447113990784,1.0,0.0,3.0,1.0,0.0
12047160,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.9990000128746032,0.5532362461090088,0.4483438730239868,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8360995054244995,0.2908316254615783,0.3595567643642425,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.812572717666626,0.2647730410099029,0.1865024119615554,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.7524207830429077,0.2102087289094925,0.2009468972682953,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.7428283095359802,0.2015414983034134,0.9155319929122924,285.7416076660156,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2331848144531,285.7417297363281,1.0,0.4618376493453979,1.0,1.0,0.0,1.0,-2.434424877166748,2.434420108795166,4.769086899614194e-06,1.8823975324630733,0.8570546507835388,0.8570546507835388,0.0,98.9094696044922,91.0,19288.880859375,-0.0,1233.973388671875,1.0,283.1499938964844,285.0581359863281,290.605712890625,291.9191589355469,293.1499938964844,293.1499938964844,283.1499938964844,17690.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501666307449341,1.0,0.0,0.0,2.416156768798828,2.416167497634888,3.895323743563496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.8603515625,0.0,454.2052001953125,1895.4371337890625,0.0,1241.8790283203125,0.6030365824699402,1.0,0.0,3.0,1.0,0.0
12047220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.9990000128746032,0.5528209209442139,0.4413805603981018,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8422680497169495,0.2931733429431915,0.3623413741588592,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.817082941532135,0.2652837634086609,0.1868117898702621,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.7572056651115417,0.2111008167266845,0.201727882027626,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.7464187145233154,0.2015305161476135,0.9151890277862548,285.7362365722656,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23468017578125,285.735595703125,1.0,0.4593082666397095,1.0,1.0,0.0,1.0,-2.429549217224121,2.429544448852539,4.750481366500026e-06,1.8788684606552124,0.8598790168762207,0.8598790168762207,0.0,96.92616271972656,91.0,19285.1953125,-0.0,1219.983154296875,1.0,283.1499938964844,285.0508117675781,290.6011047363281,291.9172668457031,293.1499938964844,293.1499938964844,283.1499938964844,17699.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516820192337036,1.0,0.0,0.0,2.426485300064087,2.4264962673187256,3.928698220079241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.05517578125,0.0,459.3460388183594,1895.4371337890625,0.0,1252.313232421875,0.6053396463394165,1.0,0.0,3.0,1.0,0.0
12047280,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.9990000128746032,0.5528972744941711,0.440353512763977,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.8430628776550293,0.2933758199214935,0.3625763356685638,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.8177162408828735,0.2653267979621887,0.1868344396352768,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7578586339950562,0.2111769318580627,0.2017898112535476,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7469560503959656,0.2015289217233657,0.9151324033737184,285.7352600097656,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.23486328125,285.73455810546875,1.0,0.4589403569698334,1.0,1.0,0.0,1.0,-2.4285669326782227,2.4285621643066406,4.746663307741983e-06,1.87811815738678,0.8599594831466675,0.8599594831466675,0.0,96.62653350830078,94.0,19281.037109375,-0.0,1217.5859375,1.0,283.1499938964844,285.0497741699219,290.6004943847656,291.9166564941406,293.1499938964844,293.1499938964844,283.1499938964844,17700.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517939567565918,1.0,0.0,0.0,2.427375316619873,2.4273860454559326,3.931580465632578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7265625,0.0,459.790283203125,1895.4371337890625,0.0,1253.086181640625,0.6055380702018738,1.0,0.0,3.0,1.0,0.0
12047340,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.5542060732841492,0.4361841380596161,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8478980660438538,0.2959356009960174,0.3656448125839233,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8206542134284973,0.2658881843090057,0.1871894150972366,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.7613080739974976,0.212150290608406,0.2026607394218444,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.7491782903671265,0.2015486061573028,0.9149601459503174,285.7276916503906,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2370910644531,285.7274780273437,1.0,0.4582839608192444,1.0,1.0,0.0,1.0,-2.4276463985443115,2.4276418685913086,4.742807959701167e-06,1.8772668838500977,0.8625906109809875,0.8625906109809875,0.0,95.5079116821289,97.0,19289.140625,-0.0,1211.882080078125,1.0,283.1499938964844,285.0415954589844,290.5905456542969,291.9068603515625,293.1499938964844,293.1499938964844,283.1499938964844,17716.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527473330497742,1.0,0.0,0.0,2.4379119873046875,2.437922954559326,3.965787414017541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1416015625,0.0,465.1174011230469,1895.4371337890625,0.0,1259.6802978515625,0.6079003214836121,1.0,0.0,3.0,1.0,0.0
12047400,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.5542060732841492,0.4361841380596161,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8478980660438538,0.2959356009960174,0.3656448125839233,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8206542134284973,0.2658881843090057,0.1871894150972366,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.7613080739974976,0.212150290608406,0.2026607394218444,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.7491782903671265,0.2015486061573028,0.9149601459503174,285.7276916503906,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2370910644531,285.7274780273437,1.0,0.4582839608192444,1.0,1.0,0.0,1.0,-2.4276463985443115,2.4276418685913086,4.742807959701167e-06,1.8772668838500977,0.8625906109809875,0.8625906109809875,0.0,95.5079116821289,97.0,19289.140625,-0.0,1211.882080078125,1.0,283.1499938964844,285.0415954589844,290.5905456542969,291.9068603515625,293.1499938964844,293.1499938964844,283.1499938964844,17716.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527473330497742,1.0,0.0,0.0,2.4379119873046875,2.437922954559326,3.965787414017541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1416015625,0.0,465.1174011230469,1895.4371337890625,0.0,1259.6802978515625,0.6079003214836121,1.0,0.0,3.0,1.0,0.0
12047460,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9990000128746032,0.5550222396850586,0.4359685778617859,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8503795862197876,0.2985237240791321,0.3688016831874847,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8213272094726562,0.2664679884910583,0.1875879168510437,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.762576699256897,0.2131329625844955,0.2035836577415466,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7493413090705872,0.2015939503908157,0.9151307344436646,285.72528076171875,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2389221191406,285.7252502441406,1.0,0.4590056836605072,1.0,1.0,0.0,1.0,-2.432093858718872,2.43208909034729,4.760141564474907e-06,1.8806860446929927,0.8650844097137451,0.8650844097137451,0.0,95.59447479248048,100.0,19330.142578125,-0.0,1217.4722900390625,1.0,283.1499938964844,285.0376281738281,290.5812683105469,291.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,17732.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65339195728302,1.0,0.0,0.0,2.447842121124268,2.4478533267974854,3.9981600252758653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.470703125,0.0,470.1793212890625,1895.4371337890625,0.0,1264.1507568359375,0.6101287007331848,1.0,0.0,3.0,1.0,0.0
12047520,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9990000128746032,0.5550222396850586,0.4359685778617859,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8503795862197876,0.2985237240791321,0.3688016831874847,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8213272094726562,0.2664679884910583,0.1875879168510437,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.762576699256897,0.2131329625844955,0.2035836577415466,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7493413090705872,0.2015939503908157,0.9151307344436646,285.72528076171875,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2389221191406,285.7252502441406,1.0,0.4590056836605072,1.0,1.0,0.0,1.0,-2.432093858718872,2.43208909034729,4.760141564474907e-06,1.8806860446929927,0.8650844097137451,0.8650844097137451,0.0,95.59447479248048,100.0,19330.142578125,-0.0,1217.4722900390625,1.0,283.1499938964844,285.0376281738281,290.5812683105469,291.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,17732.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65339195728302,1.0,0.0,0.0,2.447842121124268,2.4478533267974854,3.9981600252758653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.470703125,0.0,470.1793212890625,1895.4371337890625,0.0,1264.1507568359375,0.6101287007331848,1.0,0.0,3.0,1.0,0.0
12047580,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.9990000128746032,0.5548838973045349,0.4383771121501922,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.8512563705444336,0.3011373281478882,0.3720251619815826,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.8205006122589111,0.2670646607875824,0.1880181282758712,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.7623682618141174,0.2141212970018386,0.2045392990112304,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.7481151819229126,0.2016465961933136,0.9154768586158752,285.7256774902344,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2396850585937,285.7257995605469,1.0,0.4607511460781097,1.0,1.0,0.0,1.0,-2.44004487991333,2.440039873123169,4.791267656401033e-06,1.8868284225463867,0.8674523234367371,0.8674523234367371,0.0,96.47499084472656,103.0,19391.208984375,-0.0,1230.5267333984375,1.0,283.1499938964844,285.0361633300781,290.57342529296875,291.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,17747.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654228687286377,1.0,0.0,0.0,2.4571964740753174,2.457207679748535,4.028776459108485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1328125,0.0,474.9830932617188,1895.4371337890625,0.0,1269.9676513671875,0.6122289299964905,1.0,0.0,3.0,1.0,0.0
12047640,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.9990000128746032,0.5548838973045349,0.4383771121501922,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.8512563705444336,0.3011373281478882,0.3720251619815826,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.8205006122589111,0.2670646607875824,0.1880181282758712,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.7623682618141174,0.2141212970018386,0.2045392990112304,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.7481151819229126,0.2016465961933136,0.9154768586158752,285.7256774902344,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2396850585937,285.7257995605469,1.0,0.4607511460781097,1.0,1.0,0.0,1.0,-2.44004487991333,2.440039873123169,4.791267656401033e-06,1.8868284225463867,0.8674523234367371,0.8674523234367371,0.0,96.47499084472656,103.0,19391.208984375,-0.0,1230.5267333984375,1.0,283.1499938964844,285.0361633300781,290.57342529296875,291.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,17747.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654228687286377,1.0,0.0,0.0,2.4571964740753174,2.457207679748535,4.028776459108485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1328125,0.0,474.9830932617188,1895.4371337890625,0.0,1269.9676513671875,0.6122289299964905,1.0,0.0,3.0,1.0,0.0
12047700,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.9990000128746032,0.5544154047966003,0.4403368830680847,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8512336611747742,0.3024523258209228,0.3736574947834015,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8196612000465393,0.2673684358596802,0.188242956995964,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.7618435025215149,0.2146166265010833,0.2050262540578842,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.7471091747283936,0.2016723752021789,0.9156886339187622,285.72674560546875,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2397155761719,285.7269287109375,1.0,0.4619170129299164,1.0,1.0,0.0,1.0,-2.445016384124756,2.445011615753174,4.810791779163992e-06,1.8906736373901367,0.8686545491218567,0.8686545491218567,0.0,97.14634704589844,103.0,19427.43359375,-0.0,1239.2315673828125,1.0,283.1499938964844,285.0362243652344,290.5697631835937,291.8919372558594,293.1499938964844,293.1499938964844,283.1499938964844,17758.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547878384590149,1.0,0.0,0.0,2.461599588394165,2.461610794067383,4.043227477268374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.79833984375,0.0,477.2723693847656,1895.4371337890625,0.0,1273.8638916015625,0.6132219433784485,1.0,0.0,3.0,1.0,0.0
12047760,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.9990000128746032,0.5536751747131348,0.4427093267440796,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.8509635329246521,0.3037721812725067,0.3753016591072082,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.8185927271842957,0.2676754593849182,0.1884733438491821,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7610949277877808,0.2151122093200683,0.2055179476737976,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7458952069282532,0.2016959935426712,0.9159142971038818,285.728271484375,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2396545410156,285.7284851074219,1.0,0.4632422626018524,1.0,1.0,0.0,1.0,-2.450523853302002,2.45051908493042,4.832472313864855e-06,1.894935131072998,0.8697202801704407,0.8697202801704407,0.0,97.94606018066406,106.0,19467.197265625,-0.0,1249.146240234375,1.0,283.1499938964844,285.03662109375,290.5661315917969,291.89044189453125,293.1499938964844,293.1499938964844,283.1499938964844,17761.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554473042488098,1.0,0.0,0.0,2.466028213500977,2.4660394191741943,4.057789055877947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.654296875,0.0,479.5464782714844,1895.4371337890625,0.0,1278.4678955078125,0.6142117977142334,1.0,0.0,3.0,1.0,0.0
12047820,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9990000128746032,0.5514585375785828,0.448405772447586,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8498703837394714,0.3064233064651489,0.3786182701587677,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8159369826316833,0.2682969868183136,0.1889473646879196,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.7591034770011902,0.216102585196495,0.2065114229917526,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.7430095076560974,0.2017306387424469,0.9163693189620972,285.73248291015625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2399597167969,285.7327575683594,1.0,0.4662568569183349,1.0,1.0,0.0,1.0,-2.4627413749694824,2.4627363681793213,4.880751475866418e-06,1.9043915271759035,0.8719151616096497,0.8719151616096497,0.0,99.84890747070312,94.0,19554.171875,-0.0,1271.8255615234375,1.0,283.1499938964844,285.0385131835937,290.55877685546875,291.8878479003906,293.1499938964844,293.1499938964844,283.1499938964844,17773.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570063233375549,1.0,0.0,0.0,2.474411725997925,2.4744229316711426,4.085425473476789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.6806640625,0.0,483.9007873535156,1895.4371337890625,0.0,1289.3916015625,0.6160933971405029,1.0,0.0,3.0,1.0,0.0
12047880,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9990000128746032,0.5514585375785828,0.448405772447586,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8498703837394714,0.3064233064651489,0.3786182701587677,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8159369826316833,0.2682969868183136,0.1889473646879196,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.7591034770011902,0.216102585196495,0.2065114229917526,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.7430095076560974,0.2017306387424469,0.9163693189620972,285.73248291015625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2399597167969,285.7327575683594,1.0,0.4662568569183349,1.0,1.0,0.0,1.0,-2.4627413749694824,2.4627363681793213,4.880751475866418e-06,1.9043915271759035,0.8719151616096497,0.8719151616096497,0.0,99.84890747070312,94.0,19554.171875,-0.0,1271.8255615234375,1.0,283.1499938964844,285.0385131835937,290.55877685546875,291.8878479003906,293.1499938964844,293.1499938964844,283.1499938964844,17773.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570063233375549,1.0,0.0,0.0,2.474411725997925,2.4744229316711426,4.085425473476789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.6806640625,0.0,483.9007873535156,1895.4371337890625,0.0,1289.3916015625,0.6160933971405029,1.0,0.0,3.0,1.0,0.0
12047940,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.9990000128746032,0.549824059009552,0.4422387480735779,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.855987012386322,0.3090472817420959,0.3817604184150696,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.8200193047523499,0.2688881456851959,0.1893194615840912,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.7636095881462097,0.217053547501564,0.2073568552732467,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.7461805939674377,0.2017124146223068,0.916046142578125,285.72918701171875,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2414855957031,285.7286682128906,1.0,0.4640862047672272,1.0,1.0,0.0,1.0,-2.4593310356140137,2.4593260288238525,4.867715688305907e-06,1.9019955396652224,0.8739114999771118,0.8739114999771118,0.0,98.11978912353516,97.0,19552.51953125,-0.0,1260.4437255859375,1.0,283.1499938964844,285.0335388183594,290.54998779296875,291.88189697265625,293.1499938964844,293.1499938964844,283.1499938964844,17787.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586010456085205,1.0,0.0,0.0,2.482311725616455,2.482323169708252,4.111554119390348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.89990234375,0.0,488.0425720214844,1895.4371337890625,0.0,1300.6220703125,0.6178692579269409,1.0,0.0,3.0,1.0,0.0
12048000,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.9990000128746032,0.549824059009552,0.4422387480735779,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.855987012386322,0.3090472817420959,0.3817604184150696,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.8200193047523499,0.2688881456851959,0.1893194615840912,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.7636095881462097,0.217053547501564,0.2073568552732467,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.7461805939674377,0.2017124146223068,0.916046142578125,285.72918701171875,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2414855957031,285.7286682128906,1.0,0.4640862047672272,1.0,1.0,0.0,1.0,-2.4593310356140137,2.4593260288238525,4.867715688305907e-06,1.9019955396652224,0.8739114999771118,0.8739114999771118,0.0,98.11978912353516,97.0,19552.51953125,-0.0,1260.4437255859375,1.0,283.1499938964844,285.0335388183594,290.54998779296875,291.88189697265625,293.1499938964844,293.1499938964844,283.1499938964844,17787.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586010456085205,1.0,0.0,0.0,2.482311725616455,2.482323169708252,4.111554119390348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.89990234375,0.0,488.0425720214844,1895.4371337890625,0.0,1300.6220703125,0.6178692579269409,1.0,0.0,3.0,1.0,0.0
