time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048060,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.9990000128746032,0.549909234046936,0.439417690038681,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8601233959197998,0.3116843104362488,0.3849401772022247,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8221922516822815,0.2694871425628662,0.1897103786468505,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.7663024067878723,0.2180109322071075,0.2082255631685257,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.7476661205291748,0.2017308324575424,0.9159210920333862,285.7249755859375,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.242431640625,285.7249450683594,1.0,0.4639626443386078,1.0,1.0,0.0,1.0,-2.460230827331543,2.460226058959961,4.8709739530750085e-06,1.9025338888168333,0.8757181763648987,0.8757181763648987,0.0,97.4052734375,100.0,19568.765625,-0.0,1258.5391845703125,1.0,283.1499938964844,285.02886962890625,290.5383605957031,291.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,17803.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593611240386963,1.0,0.0,0.0,2.48956298828125,2.489574193954468,4.135609970035148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.24560546875,0.0,491.8824768066406,1895.4371337890625,0.0,1305.99462890625,0.6195053458213806,1.0,0.0,3.0,1.0,0.0
12048120,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.9990000128746032,0.549909234046936,0.439417690038681,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8601233959197998,0.3116843104362488,0.3849401772022247,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8221922516822815,0.2694871425628662,0.1897103786468505,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.7663024067878723,0.2180109322071075,0.2082255631685257,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.7476661205291748,0.2017308324575424,0.9159210920333862,285.7249755859375,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.242431640625,285.7249450683594,1.0,0.4639626443386078,1.0,1.0,0.0,1.0,-2.460230827331543,2.460226058959961,4.8709739530750085e-06,1.9025338888168333,0.8757181763648987,0.8757181763648987,0.0,97.4052734375,100.0,19568.765625,-0.0,1258.5391845703125,1.0,283.1499938964844,285.02886962890625,290.5383605957031,291.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,17803.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593611240386963,1.0,0.0,0.0,2.48956298828125,2.489574193954468,4.135609970035148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.24560546875,0.0,491.8824768066406,1895.4371337890625,0.0,1305.99462890625,0.6195053458213806,1.0,0.0,3.0,1.0,0.0
12048180,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.9990000128746032,0.5495731830596924,0.4401622414588928,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.8620431423187256,0.3143516778945923,0.3882047832012176,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.8223422169685364,0.2701061069965362,0.1901429742574691,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.7669974565505981,0.2189811915159225,0.2091454416513443,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.7473278045654297,0.2017851620912552,0.9161683917045592,285.72607421875,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2432861328125,285.72625732421875,1.0,0.4650741219520569,1.0,1.0,0.0,1.0,-2.4660611152648926,2.4660561084747314,4.893997356703039e-06,1.9070053100585933,0.8775181770324707,0.8775181770324707,0.0,97.7882308959961,103.0,19621.107421875,-0.0,1267.1884765625,1.0,283.1499938964844,285.0284423828125,290.5299377441406,291.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17814.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597002148628235,1.0,0.0,0.0,2.496390581130981,2.4964020252227783,4.158324884429021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3212890625,0.0,495.49798583984375,1895.4371337890625,0.0,1308.395751953125,0.6210418939590454,1.0,0.0,3.0,1.0,0.0
12048240,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.9990000128746032,0.5495731830596924,0.4401622414588928,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.8620431423187256,0.3143516778945923,0.3882047832012176,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.8223422169685364,0.2701061069965362,0.1901429742574691,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.7669974565505981,0.2189811915159225,0.2091454416513443,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.7473278045654297,0.2017851620912552,0.9161683917045592,285.72607421875,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2432861328125,285.72625732421875,1.0,0.4650741219520569,1.0,1.0,0.0,1.0,-2.4660611152648926,2.4660561084747314,4.893997356703039e-06,1.9070053100585933,0.8775181770324707,0.8775181770324707,0.0,97.7882308959961,103.0,19621.107421875,-0.0,1267.1884765625,1.0,283.1499938964844,285.0284423828125,290.5299377441406,291.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17814.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597002148628235,1.0,0.0,0.0,2.496390581130981,2.4964020252227783,4.158324884429021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3212890625,0.0,495.49798583984375,1895.4371337890625,0.0,1308.395751953125,0.6210418939590454,1.0,0.0,3.0,1.0,0.0
12048300,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.9990000128746032,0.5490924119949341,0.4414558410644531,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.8624220490455627,0.3156962990760803,0.3898629546165466,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.8218973278999329,0.2704228460788727,0.1903713643550872,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7668247222900391,0.2194702178239822,0.2096187472343444,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.746683657169342,0.2018173485994339,0.9163699150085448,285.7278747558594,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2437438964844,285.7281188964844,1.0,0.4659925401210785,1.0,1.0,0.0,1.0,-2.470231771469116,2.470226764678955,4.910527877655113e-06,1.9102178812026973,0.8784906268119812,0.8784906268119812,0.0,98.26224517822266,103.0,19656.53125,-0.0,1274.23974609375,1.0,283.1499938964844,285.0292663574219,290.5273132324219,291.8616943359375,293.1499938964844,293.1499938964844,283.1499938964844,17821.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599041819572449,1.0,0.0,0.0,2.499633312225342,2.4996447563171387,4.169134797393781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.212890625,0.0,497.2294921875,1895.4371337890625,0.0,1309.84130859375,0.6217737197875977,1.0,0.0,3.0,1.0,0.0
12048360,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.9990000128746032,0.5483670830726624,0.4432572722434997,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.8624823093414307,0.3170476853847503,0.3915365636348724,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8211694359779358,0.2707441449165344,0.1906069219112396,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.7663687467575073,0.2199613749980926,0.2100995033979416,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.7457801103591919,0.2018492072820663,0.9166009426116944,285.7303161621094,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2442932128906,285.7306213378906,1.0,0.4671089351177215,1.0,1.0,0.0,1.0,-2.4750797748565674,2.4750747680664062,4.929790065943962e-06,1.9139577150344849,0.8793761134147644,0.8793761134147644,0.0,98.89324951171876,106.0,19697.673828125,-0.0,1282.80078125,1.0,283.1499938964844,285.0306091308594,290.5256652832031,291.8616943359375,293.1499938964844,293.1499938964844,283.1499938964844,17820.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601973176002502,1.0,0.0,0.0,2.5029821395874023,2.502993583679199,4.1803136241469474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6376953125,0.0,498.9817504882813,1895.4371337890625,0.0,1311.9202880859375,0.6225197315216064,1.0,0.0,3.0,1.0,0.0
12048420,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.9990000128746032,0.5462107062339783,0.4480398297309875,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8618760704994202,0.3197667300701141,0.3949210345745086,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.8190687894821167,0.2713980674743652,0.191095545887947,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7648165822029114,0.2209478020668029,0.2110780626535415,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7433851361274719,0.2019035667181015,0.9170945286750792,285.7369079589844,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2458190917969,285.7373352050781,1.0,0.4697964489459991,1.0,1.0,0.0,1.0,-2.4863078594207764,2.4863028526306152,4.974569947080454e-06,1.9226298332214355,0.8813692927360535,0.8813692927360535,0.0,100.52578735351562,94.0,19793.55859375,-0.0,1303.4697265625,1.0,283.1499938964844,285.03466796875,290.5245056152344,291.864990234375,293.1499938964844,293.1499938964844,283.1499938964844,17821.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610872745513916,1.0,0.0,0.0,2.50954818725586,2.509559869766236,4.202275079023821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.69970703125,0.0,502.4404296875,1895.4371337890625,0.0,1318.2437744140625,0.6239854097366333,1.0,0.0,3.0,1.0,0.0
12048480,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.9990000128746032,0.5462107062339783,0.4480398297309875,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8618760704994202,0.3197667300701141,0.3949210345745086,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.8190687894821167,0.2713980674743652,0.191095545887947,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7648165822029114,0.2209478020668029,0.2110780626535415,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7433851361274719,0.2019035667181015,0.9170945286750792,285.7369079589844,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2458190917969,285.7373352050781,1.0,0.4697964489459991,1.0,1.0,0.0,1.0,-2.4863078594207764,2.4863028526306152,4.974569947080454e-06,1.9226298332214355,0.8813692927360535,0.8813692927360535,0.0,100.52578735351562,94.0,19793.55859375,-0.0,1303.4697265625,1.0,283.1499938964844,285.03466796875,290.5245056152344,291.864990234375,293.1499938964844,293.1499938964844,283.1499938964844,17821.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610872745513916,1.0,0.0,0.0,2.50954818725586,2.509559869766236,4.202275079023821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.69970703125,0.0,502.4404296875,1895.4371337890625,0.0,1318.2437744140625,0.6239854097366333,1.0,0.0,3.0,1.0,0.0
12048540,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.9990000128746032,0.5446593761444092,0.4411609768867492,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.8686717748641968,0.3224638998508453,0.3981409668922424,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.8235676884651184,0.2720261514186859,0.1914871633052826,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.7698026895523071,0.2219005674123764,0.2119165062904358,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.7469644546508789,0.2019114345312118,0.9168429374694824,285.73663330078125,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.24658203125,285.7362670898437,1.0,0.4673997759819031,1.0,1.0,0.0,1.0,-2.482215166091919,2.482210159301758,4.958662884746445e-06,1.91969645023346,0.883426308631897,0.883426308631897,0.0,98.5877456665039,97.0,19807.92578125,-0.0,1290.2252197265625,1.0,283.1499938964844,285.0321960449219,290.5245056152344,291.8681030273437,293.1499938964844,293.1499938964844,283.1499938964844,17820.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621805429458618,1.0,0.0,0.0,2.516205310821533,2.51621675491333,4.2245989106959314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.939453125,0.0,505.9530944824219,1895.4371337890625,0.0,1326.0357666015625,0.6254678964614868,1.0,0.0,3.0,1.0,0.0
12048600,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.9990000128746032,0.5446593761444092,0.4411609768867492,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.8686717748641968,0.3224638998508453,0.3981409668922424,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.8235676884651184,0.2720261514186859,0.1914871633052826,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.7698026895523071,0.2219005674123764,0.2119165062904358,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.7469644546508789,0.2019114345312118,0.9168429374694824,285.73663330078125,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.24658203125,285.7362670898437,1.0,0.4673997759819031,1.0,1.0,0.0,1.0,-2.482215166091919,2.482210159301758,4.958662884746445e-06,1.91969645023346,0.883426308631897,0.883426308631897,0.0,98.5877456665039,97.0,19807.92578125,-0.0,1290.2252197265625,1.0,283.1499938964844,285.0321960449219,290.5245056152344,291.8681030273437,293.1499938964844,293.1499938964844,283.1499938964844,17820.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621805429458618,1.0,0.0,0.0,2.516205310821533,2.51621675491333,4.2245989106959314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.939453125,0.0,505.9530944824219,1895.4371337890625,0.0,1326.0357666015625,0.6254678964614868,1.0,0.0,3.0,1.0,0.0
12048660,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.9990000128746032,0.544762134552002,0.4377936124801636,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.8733083009719849,0.3251800835132599,0.4014074206352234,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.8260888457298279,0.272667646408081,0.1919025182723999,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7728567719459534,0.2228661775588989,0.2127857208251953,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7487937211990356,0.2019716203212738,0.9168609976768494,285.73590087890625,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.24810791015625,285.7360534667969,1.0,0.4671243131160736,1.0,1.0,0.0,1.0,-2.4827401638031006,2.4827351570129395,4.960433670930797e-06,1.919933795928955,0.8856114149093628,0.8856114149093628,0.0,97.72055053710938,100.0,19847.919921875,-0.0,1287.206298828125,1.0,283.1499938964844,285.0302124023437,290.523681640625,291.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,17816.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626162528991699,1.0,0.0,0.0,2.5229477882385254,2.5229592323303223,4.247269771440189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.20166015625,0.0,509.5180969238281,1895.4371337890625,0.0,1329.148681640625,0.6269688010215759,1.0,0.0,3.0,1.0,0.0
12048720,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.9990000128746032,0.544762134552002,0.4377936124801636,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.8733083009719849,0.3251800835132599,0.4014074206352234,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.8260888457298279,0.272667646408081,0.1919025182723999,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7728567719459534,0.2228661775588989,0.2127857208251953,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7487937211990356,0.2019716203212738,0.9168609976768494,285.73590087890625,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.24810791015625,285.7360534667969,1.0,0.4671243131160736,1.0,1.0,0.0,1.0,-2.4827401638031006,2.4827351570129395,4.960433670930797e-06,1.919933795928955,0.8856114149093628,0.8856114149093628,0.0,97.72055053710938,100.0,19847.919921875,-0.0,1287.206298828125,1.0,283.1499938964844,285.0302124023437,290.523681640625,291.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,17816.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626162528991699,1.0,0.0,0.0,2.5229477882385254,2.5229592323303223,4.247269771440189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.20166015625,0.0,509.5180969238281,1895.4371337890625,0.0,1329.148681640625,0.6269688010215759,1.0,0.0,3.0,1.0,0.0
12048780,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.9990000128746032,0.5443922877311707,0.438116192817688,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8755549192428589,0.3279335796833038,0.4047687649726867,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8265168070793152,0.2733346819877624,0.192364364862442,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.7738011479377747,0.2238510698080063,0.213713452219963,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.7487335801124573,0.2020761668682098,0.9173058867454528,285.7408142089844,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2490539550781,285.7411804199219,1.0,0.468138575553894,1.0,1.0,0.0,1.0,-2.4884347915649414,2.48843002319336,4.983117833035067e-06,1.924294233322144,0.8881626129150391,0.8881626129150391,0.0,97.99024963378906,103.0,19931.638671875,-0.0,1295.33837890625,1.0,283.1499938964844,285.0325012207031,290.5278625488281,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17804.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662783145904541,1.0,0.0,0.0,2.530141592025757,2.530153274536133,4.271525710919377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.04541015625,0.0,513.2984619140625,1895.4371337890625,0.0,1330.342041015625,0.6285608410835266,1.0,0.0,3.0,1.0,0.0
12048840,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.9990000128746032,0.5443922877311707,0.438116192817688,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8755549192428589,0.3279335796833038,0.4047687649726867,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8265168070793152,0.2733346819877624,0.192364364862442,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.7738011479377747,0.2238510698080063,0.213713452219963,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.7487335801124573,0.2020761668682098,0.9173058867454528,285.7408142089844,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2490539550781,285.7411804199219,1.0,0.468138575553894,1.0,1.0,0.0,1.0,-2.4884347915649414,2.48843002319336,4.983117833035067e-06,1.924294233322144,0.8881626129150391,0.8881626129150391,0.0,97.99024963378906,103.0,19931.638671875,-0.0,1295.33837890625,1.0,283.1499938964844,285.0325012207031,290.5278625488281,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17804.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662783145904541,1.0,0.0,0.0,2.530141592025757,2.530153274536133,4.271525710919377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.04541015625,0.0,513.2984619140625,1895.4371337890625,0.0,1330.342041015625,0.6285608410835266,1.0,0.0,3.0,1.0,0.0
12048900,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.9990000128746032,0.5438939332962036,0.4392388761043548,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.8760460019111633,0.3293235003948211,0.406478613615036,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.8261860609054565,0.2736772298812866,0.192608967423439,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.7737181186676025,0.2243494987487793,0.2141930907964706,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.7482030391693115,0.2021344155073166,0.9176146984100342,285.7445983886719,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24957275390625,285.7450561523437,1.0,0.4690243601799011,1.0,1.0,0.0,1.0,-2.492603778839112,2.49259877204895,4.999792054150021e-06,1.9275037050247192,0.8896601796150208,0.8896601796150208,0.0,98.41936492919922,103.0,19985.5703125,-0.0,1302.296142578125,1.0,283.1499938964844,285.0346374511719,290.5322265625,291.88153076171875,293.1499938964844,293.1499938964844,283.1499938964844,17797.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629486083984375,1.0,0.0,0.0,2.5339515209198,2.533963203430176,4.284399892640067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.63671875,0.0,515.306884765625,1895.4371337890625,0.0,1331.525634765625,0.629403829574585,1.0,0.0,3.0,1.0,0.0
12048960,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.9990000128746032,0.5431582927703857,0.4408919215202331,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8761894702911377,0.3307213187217712,0.4082057178020477,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8255584836006165,0.274025410413742,0.1928616166114807,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7733315825462341,0.2248512506484985,0.2146815955638885,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.7473970651626587,0.2021923661231994,0.9179548025131226,285.74908447265625,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.24981689453125,285.74957275390625,1.0,0.4701164662837982,1.0,1.0,0.0,1.0,-2.497483968734741,2.49747896194458,5.019359832658665e-06,1.931267619132996,0.8913285732269287,0.8913285732269287,0.0,99.0117645263672,91.0,20047.033203125,-0.0,1310.8509521484375,1.0,283.1499938964844,285.0372619628906,290.5379943847656,291.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17783.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632323265075684,1.0,0.0,0.0,2.538118839263916,2.538130521774292,4.298503029076528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.96826171875,0.0,517.4746704101562,1895.4371337890625,0.0,1333.556884765625,0.6303175091743469,1.0,0.0,3.0,1.0,0.0
12049020,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.9990000128746032,0.5425105094909668,0.4324102997779846,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8844146132469177,0.3334950804710388,0.4114971160888672,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8311027884483337,0.2746962010860443,0.1932709664106369,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.7794800996780396,0.2258244752883911,0.2155228704214096,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.7520581483840942,0.2022753059864044,0.9179556369781494,285.7508850097656,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508544921875,285.7506408691406,1.0,0.4672147929668426,1.0,1.0,0.0,1.0,-2.491859436035156,2.491854429244995,4.997230007575126e-06,1.927145957946777,0.8950569033622742,0.8950569033622742,0.0,96.63982391357422,94.0,20089.607421875,-0.0,1293.811279296875,1.0,283.1499938964844,285.0355529785156,290.55181884765625,291.90802001953125,293.1499938964844,293.1499938964844,283.1499938964844,17751.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663984477519989,1.0,0.0,0.0,2.547369956970215,2.547381639480591,4.329895375576598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.146484375,0.0,522.3084716796875,1895.4371337890625,0.0,1338.9500732421875,0.63234543800354,1.0,0.0,3.0,1.0,0.0
12049080,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.9990000128746032,0.5425105094909668,0.4324102997779846,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8844146132469177,0.3334950804710388,0.4114971160888672,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8311027884483337,0.2746962010860443,0.1932709664106369,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.7794800996780396,0.2258244752883911,0.2155228704214096,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.7520581483840942,0.2022753059864044,0.9179556369781494,285.7508850097656,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508544921875,285.7506408691406,1.0,0.4672147929668426,1.0,1.0,0.0,1.0,-2.491859436035156,2.491854429244995,4.997230007575126e-06,1.927145957946777,0.8950569033622742,0.8950569033622742,0.0,96.63982391357422,94.0,20089.607421875,-0.0,1293.811279296875,1.0,283.1499938964844,285.0355529785156,290.55181884765625,291.90802001953125,293.1499938964844,293.1499938964844,283.1499938964844,17751.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663984477519989,1.0,0.0,0.0,2.547369956970215,2.547381639480591,4.329895375576598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.146484375,0.0,522.3084716796875,1895.4371337890625,0.0,1338.9500732421875,0.63234543800354,1.0,0.0,3.0,1.0,0.0
12049140,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.9990000128746032,0.5434596538543701,0.4278337955474853,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8901091814041138,0.3362929821014404,0.4148465394973755,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.8344510793685913,0.2753848433494568,0.1937099546194076,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7834050059318542,0.2268152385950088,0.2164032757282257,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7547340393066406,0.2024147659540176,0.9182727932929992,285.75250244140625,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2522277832031,285.7527770996094,1.0,0.4665863513946533,1.0,1.0,0.0,1.0,-2.4914090633392334,2.4914040565490723,4.995089966541855e-06,1.9266250133514404,0.8994438648223877,0.8994438648223877,0.0,95.45060729980467,97.0,20166.853515625,-0.0,1288.21484375,1.0,283.1499938964844,285.03424072265625,290.5667724609375,291.9256896972656,293.1499938964844,293.1499938964844,283.1499938964844,17714.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642693877220154,1.0,0.0,0.0,2.557950258255005,2.557961940765381,4.365937797956576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.2900390625,0.0,527.8748168945312,1895.4371337890625,0.0,1340.99609375,0.6346670985221863,1.0,0.0,3.0,1.0,0.0
12049200,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.9990000128746032,0.5434596538543701,0.4278337955474853,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8901091814041138,0.3362929821014404,0.4148465394973755,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.8344510793685913,0.2753848433494568,0.1937099546194076,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7834050059318542,0.2268152385950088,0.2164032757282257,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7547340393066406,0.2024147659540176,0.9182727932929992,285.75250244140625,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2522277832031,285.7527770996094,1.0,0.4665863513946533,1.0,1.0,0.0,1.0,-2.4914090633392334,2.4914040565490723,4.995089966541855e-06,1.9266250133514404,0.8994438648223877,0.8994438648223877,0.0,95.45060729980467,97.0,20166.853515625,-0.0,1288.21484375,1.0,283.1499938964844,285.03424072265625,290.5667724609375,291.9256896972656,293.1499938964844,293.1499938964844,283.1499938964844,17714.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642693877220154,1.0,0.0,0.0,2.557950258255005,2.557961940765381,4.365937797956576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.2900390625,0.0,527.8748168945312,1895.4371337890625,0.0,1340.99609375,0.6346670985221863,1.0,0.0,3.0,1.0,0.0
12049260,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.9990000128746032,0.5439096689224243,0.427296370267868,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.8930298089981079,0.3391319513320923,0.4182996153831482,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8354376554489136,0.2761023342609405,0.1942000687122345,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7849110960960388,0.2278283536434173,0.2173483818769455,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7552438378334045,0.2025973498821258,0.9190284013748168,285.7597045898437,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2530212402344,285.7601623535156,1.0,0.4673703908920288,1.0,1.0,0.0,1.0,-2.4965832233428955,2.4965782165527344,5.015770966565469e-06,1.9305860996246336,0.9047220349311828,0.9047220349311828,0.0,95.48390197753906,100.0,20294.42578125,-0.0,1294.7236328125,1.0,283.1499938964844,285.0368957519531,290.58770751953125,291.95196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17668.34375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664663553237915,1.0,0.0,0.0,2.570255279541016,2.570266962051392,4.408043139392248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.615234375,0.0,534.38720703125,1895.4371337890625,0.0,1343.829833984375,0.6403653621673584,1.0,0.0,3.0,1.0,0.0
12049320,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.9990000128746032,0.5439096689224243,0.427296370267868,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.8930298089981079,0.3391319513320923,0.4182996153831482,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8354376554489136,0.2761023342609405,0.1942000687122345,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7849110960960388,0.2278283536434173,0.2173483818769455,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7552438378334045,0.2025973498821258,0.9190284013748168,285.7597045898437,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2530212402344,285.7601623535156,1.0,0.4673703908920288,1.0,1.0,0.0,1.0,-2.4965832233428955,2.4965782165527344,5.015770966565469e-06,1.9305860996246336,0.9047220349311828,0.9047220349311828,0.0,95.48390197753906,100.0,20294.42578125,-0.0,1294.7236328125,1.0,283.1499938964844,285.0368957519531,290.58770751953125,291.95196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17668.34375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664663553237915,1.0,0.0,0.0,2.570255279541016,2.570266962051392,4.408043139392248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.615234375,0.0,534.38720703125,1895.4371337890625,0.0,1343.829833984375,0.6403653621673584,1.0,0.0,3.0,1.0,0.0
12049380,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.9990000128746032,0.5433415174484253,0.4294992089271545,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8940078020095825,0.3419615626335144,0.4217983782291412,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8347795009613037,0.276801586151123,0.1947093307971954,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.784726083278656,0.2288257479667663,0.2183184772729873,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.7542186975479126,0.2027602046728134,0.9199076294898988,285.7553100585937,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2537536621094,285.7554016113281,1.0,0.4691891074180603,1.0,1.0,0.0,1.0,-2.5052945613861084,2.505289554595948,5.050796517025447e-06,1.937310814857483,0.9106366634368896,0.9106366634368896,0.0,96.33197784423828,103.0,20498.951171875,-0.0,1309.1151123046875,1.0,283.1499938964844,285.0229797363281,290.61480712890625,291.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,18069.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662479639053345,1.0,0.0,0.0,2.6167171001434326,2.616729497909546,4.568850329178531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.80078125,0.0,562.5902099609375,1895.4371337890625,0.0,1355.2542724609375,0.651787519454956,1.0,0.0,3.0,1.0,0.0
12049440,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.9990000128746032,0.5433415174484253,0.4294992089271545,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8940078020095825,0.3419615626335144,0.4217983782291412,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8347795009613037,0.276801586151123,0.1947093307971954,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.784726083278656,0.2288257479667663,0.2183184772729873,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.7542186975479126,0.2027602046728134,0.9199076294898988,285.7553100585937,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2537536621094,285.7554016113281,1.0,0.4691891074180603,1.0,1.0,0.0,1.0,-2.5052945613861084,2.505289554595948,5.050796517025447e-06,1.937310814857483,0.9106366634368896,0.9106366634368896,0.0,96.33197784423828,103.0,20498.951171875,-0.0,1309.1151123046875,1.0,283.1499938964844,285.0229797363281,290.61480712890625,291.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,18069.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662479639053345,1.0,0.0,0.0,2.6167171001434326,2.616729497909546,4.568850329178531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.80078125,0.0,562.5902099609375,1895.4371337890625,0.0,1355.2542724609375,0.651787519454956,1.0,0.0,3.0,1.0,0.0
12049500,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.9990000128746032,0.5425998568534851,0.4314326643943786,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.8938958048820496,0.3433590829372406,0.4235425591468811,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.8339442610740662,0.2771320044994354,0.194959357380867,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.7841107845306396,0.229307472705841,0.2187990248203277,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.753227710723877,0.2028180360794067,0.9203020930290222,285.74810791015625,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2540283203125,285.7476806640625,1.0,0.4703905880451202,1.0,1.0,0.0,1.0,-2.51058030128479,2.510575294494629,5.072127805760829e-06,1.9414005279541016,0.9138056635856628,0.9138056635856628,0.0,97.00142669677734,103.0,20629.96875,-0.0,1318.5540771484375,1.0,283.1499938964844,285.0089111328125,290.6296081542969,292.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18469.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675838232040405,1.0,0.0,0.0,2.654849052429199,2.6548614501953125,4.702978344539588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.40185546875,0.0,586.83544921875,1895.4371337890625,0.0,1364.928466796875,0.6583322882652283,1.0,0.0,3.0,1.0,0.0
12049560,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.9990000128746032,0.5415465831756592,0.4338341057300567,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.8934434056282043,0.3447430431842804,0.4252727925777435,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.8328242301940918,0.2774482071399688,0.195200964808464,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.7831995487213135,0.2297755628824234,0.2192700207233429,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.7519654035568237,0.2028554528951645,0.920625865459442,285.7450256347656,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2542419433594,285.7449035644531,1.0,0.4717445373535156,1.0,1.0,0.0,1.0,-2.516309261322021,2.5163042545318604,5.095307187730214e-06,1.945837140083313,0.9172092080116272,0.9172092080116272,0.0,97.80877685546876,106.0,20743.70703125,-0.0,1329.1759033203125,1.0,283.1499938964844,285.0009460449219,290.6438903808594,292.03338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18687.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691754460334778,1.0,0.0,0.0,2.680258512496948,2.68027138710022,4.793433276972792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.25244140625,0.0,603.0914916992188,1895.4371337890625,0.0,1376.5045166015625,0.6672952771186829,1.0,0.0,3.0,1.0,0.0
12049620,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.9990000128746032,0.5386015772819519,0.4397459030151367,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8917574286460876,0.3474707305431366,0.4287026524543762,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.8299397826194763,0.2780402302742004,0.1956662088632583,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.7806999087333679,0.2306705862283706,0.2201869487762451,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.7488203048706055,0.2028646469116211,0.9210522174835204,285.7315368652344,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2525634765625,285.7313232421875,1.0,0.4748064279556274,1.0,1.0,0.0,1.0,-2.528754234313965,2.528749227523804,5.1458628149703145e-06,1.955483675003052,0.9244570136070251,0.9244570136070251,0.0,99.75740051269533,94.0,21015.5390625,-0.0,1353.241455078125,1.0,283.1499938964844,284.97430419921875,290.6724853515625,292.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,19452.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731077432632446,1.0,0.0,0.0,2.755514621734619,2.755528211593628,5.06639196373726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.82275390625,0.0,653.6427001953125,1895.4371337890625,0.0,1405.33349609375,0.6855887770652771,1.0,0.0,3.0,1.0,0.0
12049680,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.9990000128746032,0.5386015772819519,0.4397459030151367,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8917574286460876,0.3474707305431366,0.4287026524543762,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.8299397826194763,0.2780402302742004,0.1956662088632583,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.7806999087333679,0.2306705862283706,0.2201869487762451,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.7488203048706055,0.2028646469116211,0.9210522174835204,285.7315368652344,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2525634765625,285.7313232421875,1.0,0.4748064279556274,1.0,1.0,0.0,1.0,-2.528754234313965,2.528749227523804,5.1458628149703145e-06,1.955483675003052,0.9244570136070251,0.9244570136070251,0.0,99.75740051269533,94.0,21015.5390625,-0.0,1353.241455078125,1.0,283.1499938964844,284.97430419921875,290.6724853515625,292.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,19452.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731077432632446,1.0,0.0,0.0,2.755514621734619,2.755528211593628,5.06639196373726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.82275390625,0.0,653.6427001953125,1895.4371337890625,0.0,1405.33349609375,0.6855887770652771,1.0,0.0,3.0,1.0,0.0
12049740,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.9990000128746032,0.5361493229866028,0.4337375164031982,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.8982579112052917,0.3501077890396118,0.4318811595439911,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8339301943778992,0.2785459756851196,0.1959902644157409,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.7852596640586853,0.2314788103103637,0.2209111005067825,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.7519650459289551,0.2027608603239059,0.9204193949699402,285.7080078125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2510681152344,285.7069091796875,1.0,0.4726524353027344,1.0,1.0,0.0,1.0,-2.524993658065796,2.524988412857056,5.131116267875768e-06,1.952852249145508,0.9322620630264282,0.9322620630264282,0.0,98.08757019042967,97.0,21198.595703125,-0.0,1341.28369140625,1.0,283.1499938964844,284.9374389648437,290.6986389160156,292.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,20320.98046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774228811264038,1.0,0.0,0.0,2.8387155532836914,2.8387296199798584,5.376963372327737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.107421875,0.0,712.7716674804688,1895.4371337890625,0.0,1437.3387451171875,0.7057594656944275,1.0,0.0,3.0,1.0,0.0
12049800,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.9990000128746032,0.5361493229866028,0.4337375164031982,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.8982579112052917,0.3501077890396118,0.4318811595439911,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8339301943778992,0.2785459756851196,0.1959902644157409,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.7852596640586853,0.2314788103103637,0.2209111005067825,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.7519650459289551,0.2027608603239059,0.9204193949699402,285.7080078125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2510681152344,285.7069091796875,1.0,0.4726524353027344,1.0,1.0,0.0,1.0,-2.524993658065796,2.524988412857056,5.131116267875768e-06,1.952852249145508,0.9322620630264282,0.9322620630264282,0.0,98.08757019042967,97.0,21198.595703125,-0.0,1341.28369140625,1.0,283.1499938964844,284.9374389648437,290.6986389160156,292.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,20320.98046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774228811264038,1.0,0.0,0.0,2.8387155532836914,2.8387296199798584,5.376963372327737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.107421875,0.0,712.7716674804688,1895.4371337890625,0.0,1437.3387451171875,0.7057594656944275,1.0,0.0,3.0,1.0,0.0
12049860,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.9990000128746032,0.535211980342865,0.4311835467815399,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.9023342728614808,0.3527094721794128,0.435032457113266,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827392578125,0.8358851671218872,0.2790200114250183,0.1963027268648147,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.787718653678894,0.2322604060173034,0.2216237932443618,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.7532413601875305,0.2026641219854354,0.9198221564292908,285.6826477050781,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.250244140625,285.68194580078125,1.0,0.4725128412246704,1.0,1.0,0.0,1.0,-2.525338888168335,2.5253336429595947,5.132250407768879e-06,1.9529825448989868,0.9406442642211914,0.9406442642211914,0.0,97.43844604492188,100.0,21403.615234375,-0.0,1338.9320068359375,1.0,283.1499938964844,284.899658203125,290.7207946777344,292.1531982421875,293.1499938964844,293.1499938964844,283.1499938964844,21260.755859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810216307640076,1.0,0.0,0.0,2.927164554595948,2.9271795749664307,5.717255362469587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.4189453125,0.0,779.41748046875,1895.4371337890625,0.0,1464.319580078125,0.7271617650985718,1.0,0.0,3.0,1.0,0.0
