time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049920,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.9990000128746032,0.535211980342865,0.4311835467815399,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.9023342728614808,0.3527094721794128,0.435032457113266,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827392578125,0.8358851671218872,0.2790200114250183,0.1963027268648147,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.787718653678894,0.2322604060173034,0.2216237932443618,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.7532413601875305,0.2026641219854354,0.9198221564292908,285.6826477050781,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.250244140625,285.68194580078125,1.0,0.4725128412246704,1.0,1.0,0.0,1.0,-2.525338888168335,2.5253336429595947,5.132250407768879e-06,1.9529825448989868,0.9406442642211914,0.9406442642211914,0.0,97.43844604492188,100.0,21403.615234375,-0.0,1338.9320068359375,1.0,283.1499938964844,284.899658203125,290.7207946777344,292.1531982421875,293.1499938964844,293.1499938964844,283.1499938964844,21260.755859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810216307640076,1.0,0.0,0.0,2.927164554595948,2.9271795749664307,5.717255362469587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.4189453125,0.0,779.41748046875,1895.4371337890625,0.0,1464.319580078125,0.7271617650985718,1.0,0.0,3.0,1.0,0.0
12049980,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.9990000128746032,0.5336663126945496,0.4322652518749237,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.9038316011428832,0.3553069531917572,0.4382233023643493,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.8356730341911316,0.2794852256774902,0.1966354697942733,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.7879428267478943,0.2330318987369537,0.2223643064498901,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7525420784950256,0.2025759518146515,0.9194808602333068,285.6620483398437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2490234375,285.6615295410156,1.0,0.4735775291919708,1.0,1.0,0.0,1.0,-2.530463695526123,2.530458688735962,5.153076017450076e-06,1.9569350481033323,0.9497781991958618,0.9497781991958618,0.0,97.8868637084961,103.0,21647.5859375,-0.0,1347.340087890625,1.0,283.1499938964844,284.86541748046875,290.74530029296875,292.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,22244.58984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842882037162781,1.0,0.0,0.0,3.0192720890045166,3.0192880630493164,6.082719892219757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.47265625,0.0,853.0113525390625,1895.4371337890625,0.0,1489.0330810546875,0.7494050860404968,1.0,0.0,3.0,1.0,0.0
12050040,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.9990000128746032,0.5336663126945496,0.4322652518749237,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.9038316011428832,0.3553069531917572,0.4382233023643493,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.8356730341911316,0.2794852256774902,0.1966354697942733,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.7879428267478943,0.2330318987369537,0.2223643064498901,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7525420784950256,0.2025759518146515,0.9194808602333068,285.6620483398437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2490234375,285.6615295410156,1.0,0.4735775291919708,1.0,1.0,0.0,1.0,-2.530463695526123,2.530458688735962,5.153076017450076e-06,1.9569350481033323,0.9497781991958618,0.9497781991958618,0.0,97.8868637084961,103.0,21647.5859375,-0.0,1347.340087890625,1.0,283.1499938964844,284.86541748046875,290.74530029296875,292.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,22244.58984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842882037162781,1.0,0.0,0.0,3.0192720890045166,3.0192880630493164,6.082719892219757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.47265625,0.0,853.0113525390625,1895.4371337890625,0.0,1489.0330810546875,0.7494050860404968,1.0,0.0,3.0,1.0,0.0
12050100,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.9990000128746032,0.5325417518615723,0.4337417483329773,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.903911828994751,0.3566054701805115,0.4398321807384491,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.8350123763084412,0.2797162532806396,0.1968083530664444,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510314941406,0.7874802947044373,0.2334147691726684,0.2227419316768646,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.751679003238678,0.2025252729654312,0.9193410873413086,285.6507873535156,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.24822998046875,285.6500244140625,1.0,0.474460244178772,1.0,1.0,0.0,1.0,-2.534217119216919,2.5342118740081787,5.168371444597142e-06,1.9598380327224727,0.9546141624450684,0.9546141624450684,0.0,98.3921356201172,103.0,21789.12109375,-0.0,1354.2806396484375,1.0,283.1499938964844,284.8460388183594,290.7589416503906,292.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,22868.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860082745552063,1.0,0.0,0.0,3.074385404586792,3.074402093887329,6.306813133960532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.13623046875,0.0,899.3480834960938,1895.4371337890625,0.0,1502.1309814453125,0.7599363327026367,1.0,0.0,3.0,1.0,0.0
12050160,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.9990000128746032,0.5311639904975891,0.4357373118400574,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9036186337471008,0.3579038083553314,0.4414440989494324,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.8340474367141724,0.2799467146396637,0.1969827115535736,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446533203125,0.7867011427879333,0.2337958365678787,0.2231213003396988,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.7505308985710144,0.2024661153554916,0.9191872477531432,285.64453125,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.24737548828125,285.64410400390625,1.0,0.4755304753780365,1.0,1.0,0.0,1.0,-2.538583993911743,2.538578987121582,5.186201633478049e-06,1.963218331336975,0.9593514204025269,0.9593514204025269,0.0,99.0537109375,91.0,21915.0703125,-0.0,1362.6982421875,1.0,283.1499938964844,284.8337097167969,290.7726135253906,292.23321533203125,293.1499938964844,293.1499938964844,283.1499938964844,23263.572265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877869963645935,1.0,0.0,0.0,3.113758087158203,3.11377501487732,6.469385880336631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.4716796875,0.0,933.1055297851562,1895.4371337890625,0.0,1515.7352294921875,0.7721858620643616,1.0,0.0,3.0,1.0,0.0
12050220,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.9990000128746032,0.5291878581047058,0.4277997016906738,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.911917209625244,0.3604567945003509,0.4444810450077057,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62176513671875,0.8391866683959961,0.2803670763969421,0.1972258687019348,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.792421817779541,0.2345152199268341,0.2237332761287689,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.7547100186347961,0.202295571565628,0.9181094765663148,285.6216125488281,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.24615478515625,285.6205444335937,1.0,0.4725494086742401,1.0,1.0,0.0,1.0,-2.531607389450073,2.531602144241333,5.158250132808462e-06,1.9580814838409424,0.9681525230407716,0.9681525230407716,0.0,96.79828643798828,94.0,22083.697265625,-0.0,1344.08203125,1.0,283.1499938964844,284.7972412109375,290.7996520996094,292.2735290527344,293.1499938964844,293.1499938964844,283.1499938964844,24342.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914941072463989,1.0,0.0,0.0,3.208543062210083,3.208560943603516,6.869245794405288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.23388671875,0.0,1018.5762329101562,1895.4371337890625,0.0,1544.283447265625,0.7950610518455505,1.0,0.0,3.0,1.0,0.0
12050280,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.9990000128746032,0.5291878581047058,0.4277997016906738,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.911917209625244,0.3604567945003509,0.4444810450077057,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62176513671875,0.8391866683959961,0.2803670763969421,0.1972258687019348,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.792421817779541,0.2345152199268341,0.2237332761287689,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.7547100186347961,0.202295571565628,0.9181094765663148,285.6216125488281,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.24615478515625,285.6205444335937,1.0,0.4725494086742401,1.0,1.0,0.0,1.0,-2.531607389450073,2.531602144241333,5.158250132808462e-06,1.9580814838409424,0.9681525230407716,0.9681525230407716,0.0,96.79828643798828,94.0,22083.697265625,-0.0,1344.08203125,1.0,283.1499938964844,284.7972412109375,290.7996520996094,292.2735290527344,293.1499938964844,293.1499938964844,283.1499938964844,24342.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914941072463989,1.0,0.0,0.0,3.208543062210083,3.208560943603516,6.869245794405288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.23388671875,0.0,1018.5762329101562,1895.4371337890625,0.0,1544.283447265625,0.7950610518455505,1.0,0.0,3.0,1.0,0.0
12050340,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.9990000128746032,0.5287272334098816,0.423740029335022,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.9176167249679564,0.3630146384239197,0.4475476443767547,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8420687913894653,0.2807954549789428,0.1974892914295196,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.7958002686500549,0.2352444976568222,0.2243738621473312,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.7568381428718567,0.2021774351596832,0.9173005223274232,285.5999450683594,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2458190917969,285.5993957519531,1.0,0.4717983603477478,1.0,1.0,0.0,1.0,-2.5296642780303955,2.529659032821656,5.150014203536557e-06,1.956415057182312,0.9766472578048706,0.9766472578048706,0.0,95.7011489868164,97.0,22274.013671875,-0.0,1336.90234375,1.0,283.1499938964844,284.7635192871094,290.82330322265625,292.3078308105469,293.1499938964844,293.1499938964844,283.1499938964844,25446.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694539487361908,1.0,0.0,0.0,3.3024890422821045,3.302507877349853,7.277396889548982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.28466796875,0.0,1108.3787841796875,1895.4371337890625,0.0,1567.928955078125,0.8177422881126404,1.0,0.0,3.0,1.0,0.0
12050400,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.9990000128746032,0.5287272334098816,0.423740029335022,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.9176167249679564,0.3630146384239197,0.4475476443767547,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8420687913894653,0.2807954549789428,0.1974892914295196,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.7958002686500549,0.2352444976568222,0.2243738621473312,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.7568381428718567,0.2021774351596832,0.9173005223274232,285.5999450683594,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2458190917969,285.5993957519531,1.0,0.4717983603477478,1.0,1.0,0.0,1.0,-2.5296642780303955,2.529659032821656,5.150014203536557e-06,1.956415057182312,0.9766472578048706,0.9766472578048706,0.0,95.7011489868164,97.0,22274.013671875,-0.0,1336.90234375,1.0,283.1499938964844,284.7635192871094,290.82330322265625,292.3078308105469,293.1499938964844,293.1499938964844,283.1499938964844,25446.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694539487361908,1.0,0.0,0.0,3.3024890422821045,3.302507877349853,7.277396889548982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.28466796875,0.0,1108.3787841796875,1895.4371337890625,0.0,1567.928955078125,0.8177422881126404,1.0,0.0,3.0,1.0,0.0
12050460,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.9990000128746032,0.5276455283164978,0.4236711859703064,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.9201590418815612,0.3655986487865448,0.4506978392601013,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8425281643867493,0.2812448441982269,0.1977976858615875,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7966958284378052,0.2359917312860489,0.2250737249851226,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.7567739486694336,0.2020978033542633,0.9169131517410278,285.584716796875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24530029296875,285.5844116210937,1.0,0.4724202156066894,1.0,1.0,0.0,1.0,-2.5332353115081787,2.5332300662994385,5.164474259800045e-06,1.959132552146912,0.9849900603294371,0.9849900603294371,0.0,95.80199432373048,100.0,22504.33984375,-0.0,1341.8502197265625,1.0,283.1499938964844,284.73541259765625,290.8490905761719,292.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,26563.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973927021026611,1.0,0.0,0.0,3.39517879486084,3.3951988220214844,7.691634209550102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.14453125,0.0,1202.0374755859375,1895.4371337890625,0.0,1590.23779296875,0.8401215672492981,1.0,0.0,3.0,1.0,0.0
12050520,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.9990000128746032,0.5276455283164978,0.4236711859703064,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.9201590418815612,0.3655986487865448,0.4506978392601013,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8425281643867493,0.2812448441982269,0.1977976858615875,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7966958284378052,0.2359917312860489,0.2250737249851226,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.7567739486694336,0.2020978033542633,0.9169131517410278,285.584716796875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24530029296875,285.5844116210937,1.0,0.4724202156066894,1.0,1.0,0.0,1.0,-2.5332353115081787,2.5332300662994385,5.164474259800045e-06,1.959132552146912,0.9849900603294371,0.9849900603294371,0.0,95.80199432373048,100.0,22504.33984375,-0.0,1341.8502197265625,1.0,283.1499938964844,284.73541259765625,290.8490905761719,292.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,26563.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973927021026611,1.0,0.0,0.0,3.39517879486084,3.3951988220214844,7.691634209550102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.14453125,0.0,1202.0374755859375,1895.4371337890625,0.0,1590.23779296875,0.8401215672492981,1.0,0.0,3.0,1.0,0.0
12050580,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.9990000128746032,0.5255952477455139,0.426278680562973,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.9205031394958496,0.3682039678096771,0.4539100527763366,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.8413531184196472,0.2817126214504242,0.1981388181447982,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7959159016609192,0.2367524206638336,0.2258136719465255,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7552015781402588,0.2020161896944046,0.916681706905365,285.5736083984375,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24444580078125,285.573486328125,1.0,0.4740592241287231,1.0,1.0,0.0,1.0,-2.5403552055358887,2.5403499603271484,5.193464403419057e-06,1.964600682258606,0.9932136535644532,0.9932136535644532,0.0,96.6971664428711,88.0,22758.8671875,-0.0,1354.7547607421875,1.0,283.1499938964844,284.7112121582031,290.876953125,292.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,27685.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005841135978699,1.0,0.0,0.0,3.4863648414611816,3.4863858222961426,8.110337716971117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.845703125,0.0,1299.203369140625,1895.4371337890625,0.0,1615.36572265625,0.8621389865875244,1.0,0.0,3.0,1.0,0.0
12050640,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.9990000128746032,0.5255952477455139,0.426278680562973,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.9205031394958496,0.3682039678096771,0.4539100527763366,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.8413531184196472,0.2817126214504242,0.1981388181447982,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7959159016609192,0.2367524206638336,0.2258136719465255,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7552015781402588,0.2020161896944046,0.916681706905365,285.5736083984375,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24444580078125,285.573486328125,1.0,0.4740592241287231,1.0,1.0,0.0,1.0,-2.5403552055358887,2.5403499603271484,5.193464403419057e-06,1.964600682258606,0.9932136535644532,0.9932136535644532,0.0,96.6971664428711,88.0,22758.8671875,-0.0,1354.7547607421875,1.0,283.1499938964844,284.7112121582031,290.876953125,292.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,27685.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005841135978699,1.0,0.0,0.0,3.4863648414611816,3.4863858222961426,8.110337716971117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.845703125,0.0,1299.203369140625,1895.4371337890625,0.0,1615.36572265625,0.8621389865875244,1.0,0.0,3.0,1.0,0.0
12050700,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9990000128746032,0.524503767490387,0.4234007894992828,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9241530895233154,0.369497150182724,0.455464243888855,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.843349039554596,0.281937688589096,0.1982796937227249,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.7981651425361633,0.237121894955635,0.226141095161438,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.7567711472511292,0.2019539773464203,0.916317343711853,285.5653381347656,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2440490722656,285.56451416015625,1.0,0.4729260802268982,1.0,1.0,0.0,1.0,-2.5384738445281982,2.538468837738037,5.186110229260521e-06,1.9633145332336424,0.9972360134124756,0.9972360134124756,0.0,95.91625213623048,88.0,22858.236328125,-0.0,1348.9759521484375,1.0,283.1499938964844,284.6953125,290.8911437988281,292.4100646972656,293.1499938964844,293.1499938964844,283.1499938964844,28376.8359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023617029190063,1.0,0.0,0.0,3.5393142700195312,3.539335966110229,8.358562126886682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.0478515625,0.0,1358.16845703125,1895.4371337890625,0.0,1629.4410400390625,0.8721503615379333,1.0,0.0,3.0,1.0,0.0
12050760,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.9990000128746032,0.524077832698822,0.4175551235675812,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9303626418113708,0.3707804679870605,0.4569635391235351,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55767822265625,0.847244143486023,0.2821552157402038,0.1983906179666519,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577697753906,0.8023266792297363,0.2374837547540664,0.2264277786016464,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.760071873664856,0.2018875777721405,0.9157497882843018,285.5575866699219,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.2440185546875,285.5567932128906,1.0,0.4708495438098907,1.0,1.0,0.0,1.0,-2.532637357711792,2.532632350921631,5.162379238754511e-06,1.958843469619751,1.0,1.0,0.0,94.26437377929688,91.0,22907.82421875,-0.0,1334.4481201171875,1.0,283.1499938964844,284.6827087402344,290.9035949707031,292.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,28826.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040261030197144,1.0,0.0,0.0,3.575688600540161,3.5757107734680176,8.531250159649062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.6357421875,0.0,1399.4752197265625,1895.4371337890625,0.0,1642.6702880859375,0.8837054967880249,1.0,0.0,3.0,1.0,0.0
12050820,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.9990000128746032,0.524118959903717,0.4128828644752502,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.9368830919265748,0.3733746707439422,0.4600630402565002,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.8507019877433777,0.2826200723648071,0.1986730098724365,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.8062160611152649,0.2382380366325378,0.22708360850811,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.7627331018447876,0.2018227726221084,0.9151426553726196,285.5440979003906,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2445678710937,285.5439147949219,1.0,0.4699413478374481,1.0,1.0,0.0,1.0,-2.5302720069885254,2.530266761779785,5.152302037458867e-06,1.9567903280258176,1.0,1.0,0.0,93.02500915527344,94.0,23075.5625,-0.0,1326.1287841796875,1.0,283.1499938964844,284.6590576171875,290.9258728027344,292.4591369628906,293.1499938964844,293.1499938964844,283.1499938964844,30138.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067698240280151,1.0,0.0,0.0,3.6566433906555176,3.6566662788391113,8.921923040361435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.26513671875,0.0,1496.63330078125,1895.4371337890625,0.0,1664.58349609375,0.903480589389801,1.0,0.0,3.0,1.0,0.0
12050880,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.9990000128746032,0.524118959903717,0.4128828644752502,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.9368830919265748,0.3733746707439422,0.4600630402565002,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.8507019877433777,0.2826200723648071,0.1986730098724365,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.8062160611152649,0.2382380366325378,0.22708360850811,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.7627331018447876,0.2018227726221084,0.9151426553726196,285.5440979003906,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2445678710937,285.5439147949219,1.0,0.4699413478374481,1.0,1.0,0.0,1.0,-2.5302720069885254,2.530266761779785,5.152302037458867e-06,1.9567903280258176,1.0,1.0,0.0,93.02500915527344,94.0,23075.5625,-0.0,1326.1287841796875,1.0,283.1499938964844,284.6590576171875,290.9258728027344,292.4591369628906,293.1499938964844,293.1499938964844,283.1499938964844,30138.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067698240280151,1.0,0.0,0.0,3.6566433906555176,3.6566662788391113,8.921923040361435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.26513671875,0.0,1496.63330078125,1895.4371337890625,0.0,1664.58349609375,0.903480589389801,1.0,0.0,3.0,1.0,0.0
12050940,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.9990000128746032,0.5235643982887268,0.4123491048812866,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.939850091934204,0.37601038813591,0.46326544880867,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.8515257239341736,0.2831215262413025,0.1990117132663726,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.807441771030426,0.2390240728855133,0.2278123944997787,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.763023853302002,0.2018080502748489,0.915012001991272,285.53778076171875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24493408203125,285.5378723144531,1.0,0.4704647958278656,1.0,1.0,0.0,1.0,-2.5337119102478027,2.5337066650390625,5.166100436326815e-06,1.959340453147888,1.0,1.0,0.0,93.00531768798828,97.0,23284.095703125,-0.0,1330.37646484375,1.0,283.1499938964844,284.6419372558594,290.94970703125,292.4942321777344,293.1499938964844,293.1499938964844,283.1499938964844,31382.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092898488044739,1.0,0.0,0.0,3.7313485145568848,3.731372594833374,9.290197340305896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.69873046875,0.0,1590.2491455078125,1895.4371337890625,0.0,1684.823974609375,0.921780288219452,1.0,0.0,3.0,1.0,0.0
12051000,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.9990000128746032,0.5235643982887268,0.4123491048812866,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.939850091934204,0.37601038813591,0.46326544880867,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.8515257239341736,0.2831215262413025,0.1990117132663726,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.807441771030426,0.2390240728855133,0.2278123944997787,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.763023853302002,0.2018080502748489,0.915012001991272,285.53778076171875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24493408203125,285.5378723144531,1.0,0.4704647958278656,1.0,1.0,0.0,1.0,-2.5337119102478027,2.5337066650390625,5.166100436326815e-06,1.959340453147888,1.0,1.0,0.0,93.00531768798828,97.0,23284.095703125,-0.0,1330.37646484375,1.0,283.1499938964844,284.6419372558594,290.94970703125,292.4942321777344,293.1499938964844,293.1499938964844,283.1499938964844,31382.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092898488044739,1.0,0.0,0.0,3.7313485145568848,3.731372594833374,9.290197340305896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.69873046875,0.0,1590.2491455078125,1895.4371337890625,0.0,1684.823974609375,0.921780288219452,1.0,0.0,3.0,1.0,0.0
12051060,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.9990000128746032,0.5220482349395752,0.4146114885807037,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.940419852733612,0.3786791861057281,0.4665459394454956,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355224609375,0.8505474925041199,0.2836534678936004,0.1993925422430038,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355224609375,0.8068840503692627,0.239834651350975,0.2285928279161453,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.7616645097732544,0.2018015533685684,0.9150863885879515,285.5355529785156,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.24493408203125,285.53582763671875,1.0,0.4720548987388611,1.0,1.0,0.0,1.0,-2.5409438610076904,2.54093861579895,5.19541526955436e-06,1.96482527256012,1.0,1.0,0.0,93.79886627197266,100.0,23517.544921875,-0.0,1342.95263671875,1.0,283.1499938964844,284.6287841796875,290.9751281738281,292.53289794921875,293.1499938964844,293.1499938964844,283.1499938964844,32577.908203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121462225914001,1.0,0.0,0.0,3.801767587661743,3.801792621612549,9.644160172683769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.9208984375,0.0,1681.9942626953125,1895.4371337890625,0.0,1707.8956298828125,0.9390482902526855,1.0,0.0,3.0,1.0,0.0
12051120,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.9990000128746032,0.5220482349395752,0.4146114885807037,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.940419852733612,0.3786791861057281,0.4665459394454956,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355224609375,0.8505474925041199,0.2836534678936004,0.1993925422430038,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355224609375,0.8068840503692627,0.239834651350975,0.2285928279161453,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.7616645097732544,0.2018015533685684,0.9150863885879515,285.5355529785156,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.24493408203125,285.53582763671875,1.0,0.4720548987388611,1.0,1.0,0.0,1.0,-2.5409438610076904,2.54093861579895,5.19541526955436e-06,1.96482527256012,1.0,1.0,0.0,93.79886627197266,100.0,23517.544921875,-0.0,1342.95263671875,1.0,283.1499938964844,284.6287841796875,290.9751281738281,292.53289794921875,293.1499938964844,293.1499938964844,283.1499938964844,32577.908203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121462225914001,1.0,0.0,0.0,3.801767587661743,3.801792621612549,9.644160172683769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.9208984375,0.0,1681.9942626953125,1895.4371337890625,0.0,1707.8956298828125,0.9390482902526855,1.0,0.0,3.0,1.0,0.0
12051180,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.5195144414901733,0.4189493060111999,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.939238965511322,0.3813691735267639,0.4698819816112518,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.8482688069343567,0.284207820892334,0.1998053342103958,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.8050095438957214,0.2406617552042007,0.2294109761714935,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360412597656,0.7590906620025635,0.2017772495746612,0.915202796459198,285.5361633300781,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2445678710937,285.5365295410156,1.0,0.4744173288345337,1.0,1.0,0.0,1.0,-2.550855875015259,2.5508506298065186,5.235806838754797e-06,1.9723814725875848,1.0,1.0,0.0,95.20103454589844,103.0,23768.3671875,-0.0,1361.6624755859375,1.0,283.1499938964844,284.618408203125,291.00048828125,292.5731201171875,293.1499938964844,293.1499938964844,283.04998779296875,33741.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155139446258545,1.0,0.0,0.0,3.8690860271453857,3.8691117763519287,9.988724514187195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.27197265625,0.0,1772.935791015625,1895.4371337890625,0.0,1735.2708740234375,0.954568326473236,1.0,0.0,3.0,1.0,0.0
12051240,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.5195144414901733,0.4189493060111999,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.939238965511322,0.3813691735267639,0.4698819816112518,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.8482688069343567,0.284207820892334,0.1998053342103958,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.8050095438957214,0.2406617552042007,0.2294109761714935,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360412597656,0.7590906620025635,0.2017772495746612,0.915202796459198,285.5361633300781,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2445678710937,285.5365295410156,1.0,0.4744173288345337,1.0,1.0,0.0,1.0,-2.550855875015259,2.5508506298065186,5.235806838754797e-06,1.9723814725875848,1.0,1.0,0.0,95.20103454589844,103.0,23768.3671875,-0.0,1361.6624755859375,1.0,283.1499938964844,284.618408203125,291.00048828125,292.5731201171875,293.1499938964844,293.1499938964844,283.04998779296875,33741.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155139446258545,1.0,0.0,0.0,3.8690860271453857,3.8691117763519287,9.988724514187195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.27197265625,0.0,1772.935791015625,1895.4371337890625,0.0,1735.2708740234375,0.954568326473236,1.0,0.0,3.0,1.0,0.0
12051300,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.9990000128746032,0.5177251696586609,0.4217715561389923,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.938083827495575,0.3826315999031067,0.4715334177017212,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.8467181324958801,0.2844139337539673,0.200005292892456,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.8036465048789978,0.2410222142934799,0.2298149615526199,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.7574171423912048,0.2017038017511367,0.9151800274848938,285.4809265136719,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2435607910156,285.4771423339844,1.0,0.4758133590221405,1.0,1.0,0.0,1.0,-2.556471347808838,2.5564661026000977,5.258783403405687e-06,1.976674199104309,1.0,1.0,0.0,96.09263610839844,103.0,24095.3046875,-0.0,1372.7445068359375,1.0,283.0647888183594,284.5468139648437,291.03729248046875,292.6539611816406,293.1499938964844,293.1499938964844,283.04998779296875,34331.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210877537727356,1.0,0.0,0.0,3.9027252197265625,3.902751445770264,1.016317128232913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.7333984375,0.0,1819.582763671875,1895.4371337890625,0.0,1780.9805908203125,0.960902452468872,1.0,0.0,3.0,1.0,0.0
12051360,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.9990000128746032,0.5155025124549866,0.4251753091812134,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.936331868171692,0.3837940692901611,0.4730379283428192,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.8447206616401672,0.2845301032066345,0.2001317590475082,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.8018311858177185,0.2413109093904495,0.2301445305347442,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.7553316354751587,0.2015505582094192,0.9147936105728148,285.4645080566406,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.2414855957031,285.46441650390625,1.0,0.4773025512695312,1.0,1.0,0.0,1.0,-2.562035322189331,2.562030076980591,5.281601715978468e-06,1.980928421020508,1.0,1.0,0.0,97.1341552734375,91.0,24223.787109375,-0.0,1384.4595947265625,1.0,283.052001953125,284.5282897949219,291.0452880859375,292.6578369140625,293.1499938964844,293.1499938964844,282.75,34708.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250887155532837,1.0,0.0,0.0,3.924102783203125,3.924129247665405,1.027481516757689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.8125,0.0,1849.647705078125,1895.4371337890625,0.0,1814.0916748046875,0.9659889340400696,1.0,0.0,3.0,1.0,0.0
12051420,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.9990000128746032,0.5104682445526123,0.4205521643161773,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.941906988620758,0.3853443264961242,0.4751961827278137,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.8474195599555969,0.2840722501277923,0.1999438554048538,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.80502849817276,0.2413381934165954,0.2303044945001602,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.7571741938591003,0.2007085978984832,0.911638081073761,285.234619140625,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.2314758300781,285.232666015625,1.0,0.4748542606830597,1.0,1.0,0.0,1.0,-2.554675340652466,2.5546700954437256,5.251646598480875e-06,1.9754104614257808,1.0,1.0,0.0,95.73271942138672,79.0,24930.96484375,-0.0,1368.856689453125,1.0,282.7560119628906,284.2662658691406,291.1059875488281,292.7956237792969,293.1499938964844,293.1499938964844,282.45001220703125,35228.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458484172821045,1.0,0.0,0.0,3.953397035598755,3.953423976898194,1.04287948943238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.43896484375,0.0,1891.3819580078125,1895.4371337890625,0.0,1989.6434326171875,0.9729583263397216,1.0,0.0,3.0,1.0,0.0
12051480,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.9990000128746032,0.5104682445526123,0.4205521643161773,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.941906988620758,0.3853443264961242,0.4751961827278137,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.8474195599555969,0.2840722501277923,0.1999438554048538,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.80502849817276,0.2413381934165954,0.2303044945001602,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.7571741938591003,0.2007085978984832,0.911638081073761,285.234619140625,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.2314758300781,285.232666015625,1.0,0.4748542606830597,1.0,1.0,0.0,1.0,-2.554675340652466,2.5546700954437256,5.251646598480875e-06,1.9754104614257808,1.0,1.0,0.0,95.73271942138672,79.0,24930.96484375,-0.0,1368.856689453125,1.0,282.7560119628906,284.2662658691406,291.1059875488281,292.7956237792969,293.1499938964844,293.1499938964844,282.45001220703125,35228.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458484172821045,1.0,0.0,0.0,3.953397035598755,3.953423976898194,1.04287948943238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.43896484375,0.0,1891.3819580078125,1895.4371337890625,0.0,1989.6434326171875,0.9729583263397216,1.0,0.0,3.0,1.0,0.0
12051540,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5070428252220154,0.4073578715324402,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9539132118225098,0.3861992061138153,0.4762471616268158,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8551414608955383,0.2829939723014831,0.1991859227418899,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8130057454109192,0.2408314049243927,0.2298041731119156,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7634592056274414,0.1993745416402816,0.9054928421974182,285.0052795410156,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2176513671875,285.00311279296875,1.0,0.4685785174369812,1.0,1.0,0.0,1.0,-2.530909776687622,2.530904531478882,5.154354767000768e-06,1.9570070505142207,1.0,1.0,0.0,91.6911392211914,97.0,25607.541015625,-0.0,1321.163330078125,1.0,282.4559936523437,284.0004272460937,291.11492919921875,292.85711669921875,293.1499938964844,293.1499938964844,282.1499938964844,35540.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637944221496582,1.0,0.0,0.0,3.970857381820679,3.970884561538696,1.052111770150077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.9921875,0.0,1916.55322265625,1895.4371337890625,0.0,2145.935302734375,0.9771117568016052,1.0,0.0,3.0,1.0,0.0
12051600,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5070428252220154,0.4073578715324402,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9539132118225098,0.3861992061138153,0.4762471616268158,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8551414608955383,0.2829939723014831,0.1991859227418899,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8130057454109192,0.2408314049243927,0.2298041731119156,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7634592056274414,0.1993745416402816,0.9054928421974182,285.0052795410156,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2176513671875,285.00311279296875,1.0,0.4685785174369812,1.0,1.0,0.0,1.0,-2.530909776687622,2.530904531478882,5.154354767000768e-06,1.9570070505142207,1.0,1.0,0.0,91.6911392211914,97.0,25607.541015625,-0.0,1321.163330078125,1.0,282.4559936523437,284.0004272460937,291.11492919921875,292.85711669921875,293.1499938964844,293.1499938964844,282.1499938964844,35540.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637944221496582,1.0,0.0,0.0,3.970857381820679,3.970884561538696,1.052111770150077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.9921875,0.0,1916.55322265625,1895.4371337890625,0.0,2145.935302734375,0.9771117568016052,1.0,0.0,3.0,1.0,0.0
12051660,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9990000128746032,0.5029819011688232,0.4143283367156982,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.948661208152771,0.3868296444416046,0.4771499931812286,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8493337035179138,0.2817273437976837,0.1983747780323028,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8078488111495972,0.2401427030563354,0.2292501628398895,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.7575104832649231,0.1979122012853622,0.8993682861328125,284.8002624511719,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.202880859375,284.7994384765625,1.0,0.4706194400787353,1.0,1.0,0.0,1.0,-2.531082391738892,2.5310773849487305,5.1538972911657766e-06,1.956551432609558,0.996645987033844,0.996645987033844,0.0,93.36904907226562,100.0,26546.837890625,-0.0,1328.63720703125,1.0,282.156005859375,283.7527160644531,291.11669921875,292.90948486328125,293.1499938964844,293.1499938964844,281.8500061035156,35818.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779115438461304,1.0,0.0,0.0,3.978395700454712,3.9784231185913086,1.056110249919584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.15625,0.0,1928.655029296875,1895.4371337890625,0.0,2271.40966796875,0.9789835810661316,1.0,0.0,3.0,1.0,0.0
12051720,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9990000128746032,0.5029819011688232,0.4143283367156982,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.948661208152771,0.3868296444416046,0.4771499931812286,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8493337035179138,0.2817273437976837,0.1983747780323028,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8078488111495972,0.2401427030563354,0.2292501628398895,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.7575104832649231,0.1979122012853622,0.8993682861328125,284.8002624511719,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.202880859375,284.7994384765625,1.0,0.4706194400787353,1.0,1.0,0.0,1.0,-2.531082391738892,2.5310773849487305,5.1538972911657766e-06,1.956551432609558,0.996645987033844,0.996645987033844,0.0,93.36904907226562,100.0,26546.837890625,-0.0,1328.63720703125,1.0,282.156005859375,283.7527160644531,291.11669921875,292.90948486328125,293.1499938964844,293.1499938964844,281.8500061035156,35818.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779115438461304,1.0,0.0,0.0,3.978395700454712,3.9784231185913086,1.056110249919584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.15625,0.0,1928.655029296875,1895.4371337890625,0.0,2271.40966796875,0.9789835810661316,1.0,0.0,3.0,1.0,0.0
