time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051780,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6056823730469,0.9990000128746032,0.4948630332946777,0.4242219924926758,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.9408183693885804,0.3872844576835632,0.4778901934623718,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059875488281,0.8417682647705078,0.2803162038326263,0.197490856051445,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061096191406,0.8005874156951904,0.2392996698617935,0.228590652346611,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063537597656,0.7498912811279297,0.1962070763111114,0.8925179839134216,284.6058044433594,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.18682861328125,284.6048583984375,1.0,0.4726050198078155,1.0,1.0,0.0,1.0,-2.533577680587769,2.5335724353790283,5.164031335880281e-06,1.958464741706848,0.9904158711433412,0.9904158711433412,0.0,95.91138458251952,103.0,27564.736328125,-0.0,1342.7537841796875,1.0,281.8558959960937,283.5145568847656,291.1300354003906,292.98095703125,293.1499938964844,293.1499938964844,281.54998779296875,36071.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914605140686035,1.0,0.0,0.0,3.97648286819458,3.9765100479125977,1.0550947990850543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.0048828125,0.0,1928.2154541015625,1895.4371337890625,0.0,2393.62158203125,0.9787024855613708,1.0,0.0,3.0,1.0,0.0
12051840,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6056823730469,0.9990000128746032,0.4948630332946777,0.4242219924926758,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.9408183693885804,0.3872844576835632,0.4778901934623718,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059875488281,0.8417682647705078,0.2803162038326263,0.197490856051445,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061096191406,0.8005874156951904,0.2392996698617935,0.228590652346611,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063537597656,0.7498912811279297,0.1962070763111114,0.8925179839134216,284.6058044433594,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.18682861328125,284.6048583984375,1.0,0.4726050198078155,1.0,1.0,0.0,1.0,-2.533577680587769,2.5335724353790283,5.164031335880281e-06,1.958464741706848,0.9904158711433412,0.9904158711433412,0.0,95.91138458251952,103.0,27564.736328125,-0.0,1342.7537841796875,1.0,281.8558959960937,283.5145568847656,291.1300354003906,292.98095703125,293.1499938964844,293.1499938964844,281.54998779296875,36071.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914605140686035,1.0,0.0,0.0,3.97648286819458,3.9765100479125977,1.0550947990850543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.0048828125,0.0,1928.2154541015625,1895.4371337890625,0.0,2393.62158203125,0.9787024855613708,1.0,0.0,3.0,1.0,0.0
12051900,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591064453125,0.9990000128746032,0.4900777339935303,0.4292926490306854,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600524902344,0.9367985725402832,0.3874668180942535,0.4782360792160034,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620056152344,0.8380236625671387,0.279583215713501,0.1970424354076385,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632873535156,0.7969099283218384,0.2388429194688797,0.2282387316226959,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4653015136719,0.7460523843765259,0.1952686607837677,0.8887476325035095,284.4601745605469,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1790466308594,284.4501953125,1.0,0.4736727476119995,1.0,1.0,0.0,1.0,-2.53449821472168,2.5344929695129395,5.1676679504453205e-06,1.9591178894042969,0.9857503175735474,0.9857503175735474,0.0,97.22264099121094,103.0,28518.73046875,-0.0,1349.582763671875,1.0,281.59326171875,283.3251953125,291.16998291015625,293.1238098144531,293.1499938964844,293.1499938964844,281.54998779296875,36199.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014516830444336,1.0,0.0,0.0,3.972360372543335,3.972387552261353,1.0529082601351547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.19580078125,0.0,1923.87744140625,1895.4371337890625,0.0,2484.705322265625,0.9778234362602234,1.0,0.0,3.0,1.0,0.0
12051960,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156188964844,0.9990000128746032,0.4848556220531463,0.4347245991230011,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41571044921875,0.9323998093605042,0.3875784575939178,0.4784372448921203,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158935546875,0.8340533971786499,0.2787960469722748,0.196529746055603,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.416015625,0.7929714918136597,0.2383357584476471,0.2278151363134384,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162292480469,0.7419895529747009,0.1942491978406906,0.8845319747924805,284.4157409667969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1708374023437,284.4148864746094,1.0,0.4747512340545654,1.0,1.0,0.0,1.0,-2.535019636154175,2.5350146293640137,5.169690666662064e-06,1.9594682455062864,0.981693148612976,0.981693148612976,0.0,98.62926483154295,106.0,28637.1328125,-0.0,1356.3221435546875,1.0,281.5558166503906,283.2834167480469,291.1479187011719,293.0627136230469,293.1499938964844,293.1499938964844,281.25,36308.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058050870895386,1.0,0.0,0.0,3.965824604034424,3.9658517837524414,1.0494463822396938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.36328125,0.0,1916.25146484375,1895.4371337890625,0.0,2524.6171875,0.9764358401298524,1.0,0.0,3.0,1.0,0.0
12052020,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2152404785156,0.9851863980293274,0.4756212830543518,0.430070549249649,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2153625488281,0.9157841801643372,0.3876377046108246,0.4788766205310821,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156982421875,0.8205891847610474,0.2771016657352447,0.1955477744340896,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7792894244194031,0.2371960282325744,0.2270057499408722,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162780761719,0.7289837002754211,0.192035973072052,0.8759122490882874,284.21539306640625,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.15533447265625,284.2142639160156,1.0,0.4759374856948852,1.0,1.0,0.0,1.0,-2.517345428466797,2.5173401832580566,5.098076599097112e-06,1.945910215377808,0.9702625274658204,0.9702625274658204,0.0,103.59781646728516,109.0,29514.732421875,-0.0,1355.2960205078125,1.0,281.2560119628906,283.0454406738281,291.1601867675781,293.1338806152344,293.1499938964844,293.1499938964844,280.95001220703125,36555.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820290744304657,1.0,0.0,0.0,3.94619369506836,3.946220874786377,1.0390826901129913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.42236328125,0.0,1892.8319091796875,1895.4371337890625,0.0,2658.2626953125,0.9721484780311584,1.0,0.0,3.0,1.0,0.0
12052080,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2152404785156,0.9851863980293274,0.4756212830543518,0.430070549249649,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2153625488281,0.9157841801643372,0.3876377046108246,0.4788766205310821,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156982421875,0.8205891847610474,0.2771016657352447,0.1955477744340896,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7792894244194031,0.2371960282325744,0.2270057499408722,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162780761719,0.7289837002754211,0.192035973072052,0.8759122490882874,284.21539306640625,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.15533447265625,284.2142639160156,1.0,0.4759374856948852,1.0,1.0,0.0,1.0,-2.517345428466797,2.5173401832580566,5.098076599097112e-06,1.945910215377808,0.9702625274658204,0.9702625274658204,0.0,103.59781646728516,109.0,29514.732421875,-0.0,1355.2960205078125,1.0,281.2560119628906,283.0454406738281,291.1601867675781,293.1338806152344,293.1499938964844,293.1499938964844,280.95001220703125,36555.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820290744304657,1.0,0.0,0.0,3.94619369506836,3.946220874786377,1.0390826901129913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.42236328125,0.0,1892.8319091796875,1895.4371337890625,0.0,2658.2626953125,0.9721484780311584,1.0,0.0,3.0,1.0,0.0
12052140,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144958496094,0.968627631664276,0.4684206843376159,0.4236294329166412,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146484375,0.902485489845276,0.3874965608119964,0.4790294170379638,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01495361328125,0.8085498809814453,0.2752618491649627,0.1944427341222763,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.7676202654838562,0.2359193563461303,0.2260376214981079,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154724121094,0.7174924612045288,0.1897745877504348,0.8667758107185364,284.0146789550781,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1407775878906,284.0130920410156,1.0,0.476360559463501,1.0,1.0,0.0,1.0,-2.496279716491699,2.496274709701538,5.012808742321795e-06,1.929453492164612,0.956133246421814,0.956133246421814,0.0,108.06976318359376,112.0,30323.271484375,-0.0,1347.8787841796875,1.0,280.9561462402344,282.8088073730469,291.16375732421875,293.1891174316406,293.1499938964844,293.1499938964844,280.6499938964844,36827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833255410194397,1.0,0.0,0.0,3.916534900665283,3.9165618419647217,1.023522258947196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.57373046875,0.0,1857.058349609375,1895.4371337890625,0.0,2778.770751953125,0.965623378753662,1.0,0.0,3.0,1.0,0.0
12052200,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144958496094,0.968627631664276,0.4684206843376159,0.4236294329166412,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146484375,0.902485489845276,0.3874965608119964,0.4790294170379638,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01495361328125,0.8085498809814453,0.2752618491649627,0.1944427341222763,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.7676202654838562,0.2359193563461303,0.2260376214981079,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154724121094,0.7174924612045288,0.1897745877504348,0.8667758107185364,284.0146789550781,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1407775878906,284.0130920410156,1.0,0.476360559463501,1.0,1.0,0.0,1.0,-2.496279716491699,2.496274709701538,5.012808742321795e-06,1.929453492164612,0.956133246421814,0.956133246421814,0.0,108.06976318359376,112.0,30323.271484375,-0.0,1347.8787841796875,1.0,280.9561462402344,282.8088073730469,291.16375732421875,293.1891174316406,293.1499938964844,293.1499938964844,280.6499938964844,36827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833255410194397,1.0,0.0,0.0,3.916534900665283,3.9165618419647217,1.023522258947196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.57373046875,0.0,1857.058349609375,1895.4371337890625,0.0,2778.770751953125,0.965623378753662,1.0,0.0,3.0,1.0,0.0
12052260,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136291503906,0.9532050490379332,0.4618274271488189,0.4178473651409149,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8137512207031,0.892398476600647,0.3872233033180237,0.478968471288681,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8140563964844,0.7979389429092407,0.2733386158943176,0.1932500749826431,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8142395019531,0.7581722736358643,0.2345588207244873,0.2249520868062973,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8145751953125,0.7071568965911865,0.1875355988740921,0.8575700521469116,283.81378173828125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1271667480469,283.812255859375,1.0,0.4764133989810943,1.0,1.0,0.0,1.0,-2.4754786491394043,2.475473642349243,4.929372607875848e-06,1.9132241010665887,0.9393216371536256,0.9393216371536256,0.0,111.8732681274414,115.0,31137.89453125,-0.0,1338.030029296875,1.0,280.6564025878906,282.57879638671875,291.166259765625,293.24127197265625,293.1499938964844,293.1499938964844,280.3500061035156,37139.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449459075927734,1.0,0.0,0.0,3.875477313995361,3.8755037784576416,1.002175281428208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.74267578125,0.0,1807.8397216796875,1895.4371337890625,0.0,2887.95751953125,0.9565663933753968,1.0,0.0,3.0,1.0,0.0
12052320,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136291503906,0.9532050490379332,0.4618274271488189,0.4178473651409149,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8137512207031,0.892398476600647,0.3872233033180237,0.478968471288681,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8140563964844,0.7979389429092407,0.2733386158943176,0.1932500749826431,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8142395019531,0.7581722736358643,0.2345588207244873,0.2249520868062973,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8145751953125,0.7071568965911865,0.1875355988740921,0.8575700521469116,283.81378173828125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1271667480469,283.812255859375,1.0,0.4764133989810943,1.0,1.0,0.0,1.0,-2.4754786491394043,2.475473642349243,4.929372607875848e-06,1.9132241010665887,0.9393216371536256,0.9393216371536256,0.0,111.8732681274414,115.0,31137.89453125,-0.0,1338.030029296875,1.0,280.6564025878906,282.57879638671875,291.166259765625,293.24127197265625,293.1499938964844,293.1499938964844,280.3500061035156,37139.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449459075927734,1.0,0.0,0.0,3.875477313995361,3.8755037784576416,1.002175281428208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.74267578125,0.0,1807.8397216796875,1895.4371337890625,0.0,2887.95751953125,0.9565663933753968,1.0,0.0,3.0,1.0,0.0
12052380,296.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61505126953125,0.938362956047058,0.4553484618663788,0.4122160971164703,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6151428222656,0.8836463093757629,0.3868423700332641,0.4787523150444031,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6154479980469,0.78846675157547,0.2713578045368194,0.1920035034418106,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6156005859375,0.7499890923500061,0.2331359833478927,0.2237899154424667,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.615966796875,0.6974541544914246,0.1853123009204864,0.8483836054801941,283.6151733398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1144104003906,283.61376953125,1.0,0.4762479662895202,1.0,1.0,0.0,1.0,-2.4545822143554688,2.4545774459838867,4.846296633331804e-06,1.8969299793243408,0.9198827147483826,0.9198827147483826,0.0,115.33757019042967,118.0,31935.140625,-0.0,1326.74365234375,1.0,280.3567199707031,282.3561096191406,291.1692810058594,293.2935485839844,293.1499938964844,293.1499938964844,280.04998779296875,37502.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560467958450317,1.0,0.0,0.0,3.8210582733154297,3.821084260940552,9.742279871716164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.89306640625,0.0,1743.706298828125,1895.4371337890625,0.0,2991.935302734375,0.9445618987083436,1.0,0.0,3.0,1.0,0.0
12052440,296.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61505126953125,0.938362956047058,0.4553484618663788,0.4122160971164703,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6151428222656,0.8836463093757629,0.3868423700332641,0.4787523150444031,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6154479980469,0.78846675157547,0.2713578045368194,0.1920035034418106,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6156005859375,0.7499890923500061,0.2331359833478927,0.2237899154424667,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.615966796875,0.6974541544914246,0.1853123009204864,0.8483836054801941,283.6151733398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1144104003906,283.61376953125,1.0,0.4762479662895202,1.0,1.0,0.0,1.0,-2.4545822143554688,2.4545774459838867,4.846296633331804e-06,1.8969299793243408,0.9198827147483826,0.9198827147483826,0.0,115.33757019042967,118.0,31935.140625,-0.0,1326.74365234375,1.0,280.3567199707031,282.3561096191406,291.1692810058594,293.2935485839844,293.1499938964844,293.1499938964844,280.04998779296875,37502.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560467958450317,1.0,0.0,0.0,3.8210582733154297,3.821084260940552,9.742279871716164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.89306640625,0.0,1743.706298828125,1895.4371337890625,0.0,2991.935302734375,0.9445618987083436,1.0,0.0,3.0,1.0,0.0
12052500,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4692687988281,0.9313262104988098,0.4521507918834686,0.4094767868518829,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.47003173828125,0.8797353506088257,0.386635959148407,0.4786429107189178,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.7841584086418152,0.2703689932823181,0.1913879662752151,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4736328125,0.746320903301239,0.2324193865060806,0.2232084721326828,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761657714844,0.6929745078086853,0.1842164099216461,0.8438727855682373,283.4703674316406,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1086120605469,283.4592590332031,1.0,0.4761220812797546,1.0,1.0,0.0,1.0,-2.4443325996398926,2.4443275928497314,4.805808657692978e-06,1.8889353275299072,0.9086322784423828,0.9086322784423828,0.0,116.95497131347656,118.0,32734.46484375,-0.0,1320.9111328125,1.0,280.09722900390625,282.17950439453125,291.19805908203125,293.4186096191406,293.1499938964844,293.1499938964844,280.04998779296875,37719.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864017903804779,1.0,0.0,0.0,3.788307905197144,3.788333654403688,9.57599240791751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.91259765625,0.0,1705.9078369140625,1895.4371337890625,0.0,3066.692626953125,0.9373162984848022,1.0,0.0,3.0,1.0,0.0
12052560,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4208068847656,0.9241726398468018,0.4489094913005829,0.406619668006897,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4208679199219,0.8757799863815308,0.3863714039325714,0.478410929441452,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.421142578125,0.7798100709915161,0.2693362534046173,0.1907207071781158,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4212951660156,0.7426462173461914,0.2316666692495346,0.2225725352764129,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4216003417969,0.6884613633155823,0.1830985695123672,0.8392054438591003,283.4209289550781,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1025085449219,283.4197082519531,1.0,0.4759544134140014,1.0,1.0,0.0,1.0,-2.433512687683105,2.4335079193115234,4.763278411701322e-06,1.880506157875061,0.897890031337738,0.897890031337738,0.0,118.60748291015624,121.0,32665.658203125,-0.0,1314.561279296875,1.0,280.0570678710937,282.1400451660156,291.169921875,293.34039306640625,293.1499938964844,293.1499938964844,279.75,37930.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665452599525452,1.0,0.0,0.0,3.750807046890259,3.750832319259644,9.387343880007392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.44970703125,0.0,1663.0806884765625,1895.4371337890625,0.0,3090.401611328125,0.9290902614593506,1.0,0.0,3.0,1.0,0.0
12052620,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2335205078125,0.9110501408576964,0.4425186216831207,0.4010550081729889,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23358154296875,0.868584930896759,0.3858294785022735,0.4779687523841858,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2337951660156,0.771795392036438,0.2672832012176513,0.1894090175628662,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2339172363281,0.7359141111373901,0.2301665842533111,0.2213165462017059,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2342224121094,0.680051326751709,0.1809005886316299,0.8300613760948181,283.2336120605469,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.0915832519531,283.232666015625,1.0,0.4755912125110626,1.0,1.0,0.0,1.0,-2.41234827041626,2.4123435020446777,4.680638085119426e-06,1.8640116453170776,0.8734532594680786,0.8734532594680786,0.0,121.75350189208984,124.0,33319.32421875,0.0,1301.891845703125,1.0,279.7577514648437,281.93359375,291.1669311523437,293.37939453125,293.1499938964844,293.1499938964844,280.04998779296875,38429.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762044906616211,1.0,0.0,0.0,3.6618378162384033,3.661862373352051,8.94728941602807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.49462890625,0.0,1564.6190185546875,1895.4371337890625,0.0,3181.0009765625,0.909556806087494,1.0,0.0,3.0,1.0,0.0
12052680,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2335205078125,0.9110501408576964,0.4425186216831207,0.4010550081729889,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23358154296875,0.868584930896759,0.3858294785022735,0.4779687523841858,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2337951660156,0.771795392036438,0.2672832012176513,0.1894090175628662,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2339172363281,0.7359141111373901,0.2301665842533111,0.2213165462017059,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2342224121094,0.680051326751709,0.1809005886316299,0.8300613760948181,283.2336120605469,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.0915832519531,283.232666015625,1.0,0.4755912125110626,1.0,1.0,0.0,1.0,-2.41234827041626,2.4123435020446777,4.680638085119426e-06,1.8640116453170776,0.8734532594680786,0.8734532594680786,0.0,121.75350189208984,124.0,33319.32421875,0.0,1301.891845703125,1.0,279.7577514648437,281.93359375,291.1669311523437,293.37939453125,293.1499938964844,293.1499938964844,280.04998779296875,38429.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762044906616211,1.0,0.0,0.0,3.6618378162384033,3.661862373352051,8.94728941602807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.49462890625,0.0,1564.6190185546875,1895.4371337890625,0.0,3181.0009765625,0.909556806087494,1.0,0.0,3.0,1.0,0.0
12052740,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.9021501541137696,0.4383320212364197,0.3967843651771545,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44110107421875,0.8640922904014587,0.3866396844387054,0.4785231649875641,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4403991699219,0.7663744688034058,0.2664156258106231,0.188595250248909,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4400329589844,0.731346070766449,0.2295567840337753,0.2205509096384048,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43927001953125,0.674007773399353,0.1795079261064529,0.8230363130569458,283.44097900390625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.09381103515625,283.4444580078125,1.0,0.4754780232906341,1.0,1.0,0.0,1.0,-2.397381544113159,2.397376775741577,4.622369033313589e-06,1.8521955013275144,0.8549152612686157,0.8549152612686157,0.0,124.0937271118164,127.0,32022.51953125,0.0,1293.497314453125,1.0,280.0418701171875,282.1817321777344,291.0517272949219,293.1174011230469,293.1499938964844,293.1499938964844,280.3500061035156,38499.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855415403842926,1.0,0.0,0.0,3.5674519538879395,3.5674755573272705,8.491991252412845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.666015625,0.0,1461.5318603515625,1895.4371337890625,0.0,2986.01611328125,0.8886635303497314,1.0,0.0,3.0,1.0,0.0
12052800,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.9021501541137696,0.4383320212364197,0.3967843651771545,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44110107421875,0.8640922904014587,0.3866396844387054,0.4785231649875641,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4403991699219,0.7663744688034058,0.2664156258106231,0.188595250248909,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4400329589844,0.731346070766449,0.2295567840337753,0.2205509096384048,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43927001953125,0.674007773399353,0.1795079261064529,0.8230363130569458,283.44097900390625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.09381103515625,283.4444580078125,1.0,0.4754780232906341,1.0,1.0,0.0,1.0,-2.397381544113159,2.397376775741577,4.622369033313589e-06,1.8521955013275144,0.8549152612686157,0.8549152612686157,0.0,124.0937271118164,127.0,32022.51953125,0.0,1293.497314453125,1.0,280.0418701171875,282.1817321777344,291.0517272949219,293.1174011230469,293.1499938964844,293.1499938964844,280.3500061035156,38499.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855415403842926,1.0,0.0,0.0,3.5674519538879395,3.5674755573272705,8.491991252412845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.666015625,0.0,1461.5318603515625,1895.4371337890625,0.0,2986.01611328125,0.8886635303497314,1.0,0.0,3.0,1.0,0.0
12052860,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654663085937,0.8925957679748535,0.4338178336620331,0.3929781317710876,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.665283203125,0.858267068862915,0.3866389691829681,0.4789381027221679,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6646423339844,0.759636402130127,0.2646278440952301,0.1875965595245361,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6642761230469,0.7251718640327454,0.2276956588029861,0.2192035466432571,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6635437011719,0.666067898273468,0.176779642701149,0.8128495812416077,283.6651611328125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0876159667969,283.6683044433594,1.0,0.4753791689872741,1.0,1.0,0.0,1.0,-2.378143548965454,2.378139019012451,4.548567630990874e-06,1.8372997045516968,0.8395611047744751,0.8395611047744751,0.0,127.23796844482422,130.0,30672.59375,0.0,1283.34326171875,1.0,280.3406066894531,282.4435119628906,291.0226745605469,292.985595703125,293.1499938964844,293.1499938964844,280.6499938964844,38387.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303436040878296,1.0,0.0,0.0,3.4769816398620605,3.477004289627075,8.066740520007443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.21630859375,0.0,1366.076904296875,1895.4371337890625,0.0,2751.64453125,0.8685561418533325,1.0,0.0,3.0,1.0,0.0
12052920,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654663085937,0.8925957679748535,0.4338178336620331,0.3929781317710876,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.665283203125,0.858267068862915,0.3866389691829681,0.4789381027221679,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6646423339844,0.759636402130127,0.2646278440952301,0.1875965595245361,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6642761230469,0.7251718640327454,0.2276956588029861,0.2192035466432571,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6635437011719,0.666067898273468,0.176779642701149,0.8128495812416077,283.6651611328125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0876159667969,283.6683044433594,1.0,0.4753791689872741,1.0,1.0,0.0,1.0,-2.378143548965454,2.378139019012451,4.548567630990874e-06,1.8372997045516968,0.8395611047744751,0.8395611047744751,0.0,127.23796844482422,130.0,30672.59375,0.0,1283.34326171875,1.0,280.3406066894531,282.4435119628906,291.0226745605469,292.985595703125,293.1499938964844,293.1499938964844,280.6499938964844,38387.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303436040878296,1.0,0.0,0.0,3.4769816398620605,3.477004289627075,8.066740520007443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.21630859375,0.0,1366.076904296875,1895.4371337890625,0.0,2751.64453125,0.8685561418533325,1.0,0.0,3.0,1.0,0.0
12052980,296.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.8863674402236938,0.4310079216957092,0.3902646899223327,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.855461597442627,0.3882350325584411,0.4806133210659027,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.7559188008308411,0.2644526660442352,0.1873153150081634,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.721535325050354,0.2272897809743881,0.2186239063739776,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.6610840559005737,0.1755144000053405,0.8061938285827637,283.8890075683594,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0972900390625,283.89263916015625,1.0,0.4756461977958679,1.0,1.0,0.0,1.0,-2.36739182472229,2.367387294769287,4.507236553763505e-06,1.828781247138977,0.8271568417549133,0.8271568417549133,0.0,129.348876953125,133.0,29511.859375,0.0,1279.144287109375,1.0,280.6397399902344,282.7115173339844,291.0265197753906,292.90838623046875,293.1499938964844,293.1499938964844,280.95001220703125,38160.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072065711021423,1.0,0.0,0.0,3.3944613933563232,3.3944833278656006,7.688383334425453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.478515625,0.0,1282.05615234375,1895.4371337890625,0.0,2537.492431640625,0.8501790761947632,1.0,0.0,3.0,1.0,0.0
12053040,296.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.8863674402236938,0.4310079216957092,0.3902646899223327,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.855461597442627,0.3882350325584411,0.4806133210659027,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.7559188008308411,0.2644526660442352,0.1873153150081634,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.721535325050354,0.2272897809743881,0.2186239063739776,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.6610840559005737,0.1755144000053405,0.8061938285827637,283.8890075683594,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0972900390625,283.89263916015625,1.0,0.4756461977958679,1.0,1.0,0.0,1.0,-2.36739182472229,2.367387294769287,4.507236553763505e-06,1.828781247138977,0.8271568417549133,0.8271568417549133,0.0,129.348876953125,133.0,29511.859375,0.0,1279.144287109375,1.0,280.6397399902344,282.7115173339844,291.0265197753906,292.90838623046875,293.1499938964844,293.1499938964844,280.95001220703125,38160.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072065711021423,1.0,0.0,0.0,3.3944613933563232,3.3944833278656006,7.688383334425453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.478515625,0.0,1282.05615234375,1895.4371337890625,0.0,2537.492431640625,0.8501790761947632,1.0,0.0,3.0,1.0,0.0
12053100,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04156494140625,0.8840803503990173,0.429908812046051,0.3892034590244293,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.854849636554718,0.3893498480319977,0.4818830490112304,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.7548751831054688,0.2646791636943817,0.1874247342348098,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03662109375,0.7204856872558594,0.2274032980203628,0.2186674773693084,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0333251953125,0.6595326662063599,0.1752243787050247,0.8045680522918701,284.0403137207031,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1048889160156,284.05389404296875,1.0,0.4760470390319824,1.0,1.0,0.0,1.0,-2.365518093109131,2.365513563156128,4.50000607088441e-06,1.8272706270217896,0.8225391507148743,0.8225391507148743,0.0,130.1837158203125,133.0,28649.52734375,0.0,1280.2967529296875,1.0,280.8907775878906,282.90625,291.0064392089844,292.7891540527344,293.1499938964844,293.1499938964844,280.95001220703125,38000.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794544517993927,1.0,0.0,0.0,3.3570244312286377,3.357046127319336,7.519731752836378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.12109375,0.0,1244.7628173828125,1895.4371337890625,0.0,2421.6552734375,0.8418601751327515,1.0,0.0,3.0,1.0,0.0
12053160,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8822699785232544,0.429029256105423,0.38840052485466,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146545410156,0.8546535968780518,0.3906594514846802,0.4834451973438263,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138916015625,0.7542529106140137,0.2650879621505737,0.1876869648694992,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11346435546875,0.7198392748832703,0.2276943773031234,0.218906968832016,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.6584592461585999,0.1751235723495483,0.8039023876190186,284.1144714355469,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.1141357421875,284.1182556152344,1.0,0.4766449928283691,1.0,1.0,0.0,1.0,-2.365797281265259,2.365792751312256,4.500973773247097e-06,1.8274359703063965,0.8177624344825745,0.8177624344825745,0.0,130.92713928222656,136.0,28501.0,0.0,1283.625,1.0,280.93896484375,282.9821472167969,291.04010009765625,292.857421875,293.1499938964844,293.1499938964844,281.25,37844.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876428365707397,1.0,0.0,0.0,3.3235886096954346,3.3236100673675537,7.370684897978208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.67236328125,0.0,1212.00146484375,1895.4371337890625,0.0,2359.0244140625,0.8343355655670166,1.0,0.0,3.0,1.0,0.0
12053220,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379211425781,0.8788407444953918,0.4275718927383423,0.387049525976181,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377685546875,0.854447603225708,0.393568605184555,0.4869453907012939,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370056152344,0.7532665133476257,0.2661836445331573,0.1884224563837051,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3365783691406,0.7188445329666138,0.2285692691802978,0.2196939885616302,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.335693359375,0.6567766666412354,0.1752532720565796,0.804250955581665,284.33758544921875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1337890625,284.3413391113281,1.0,0.4783276915550232,1.0,1.0,0.0,1.0,-2.3696529865264893,2.3696484565734863,4.515527052717516e-06,1.8303626775741573,0.8113219141960144,0.8113219141960144,0.0,132.55044555664062,139.0,27564.310546875,0.0,1294.7506103515625,1.0,281.23809814453125,283.2483215332031,291.0514221191406,292.8119506835937,293.1499938964844,293.1499938964844,281.54998779296875,37468.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709445953369141,1.0,0.0,0.0,3.26682448387146,3.266845226287842,7.121064413695422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.7548828125,0.0,1157.0206298828125,1895.4371337890625,0.0,2209.230712890625,0.8215612769126892,1.0,0.0,3.0,1.0,0.0
12053280,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379211425781,0.8788407444953918,0.4275718927383423,0.387049525976181,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377685546875,0.854447603225708,0.393568605184555,0.4869453907012939,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370056152344,0.7532665133476257,0.2661836445331573,0.1884224563837051,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3365783691406,0.7188445329666138,0.2285692691802978,0.2196939885616302,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.335693359375,0.6567766666412354,0.1752532720565796,0.804250955581665,284.33758544921875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1337890625,284.3413391113281,1.0,0.4783276915550232,1.0,1.0,0.0,1.0,-2.3696529865264893,2.3696484565734863,4.515527052717516e-06,1.8303626775741573,0.8113219141960144,0.8113219141960144,0.0,132.55044555664062,139.0,27564.310546875,0.0,1294.7506103515625,1.0,281.23809814453125,283.2483215332031,291.0514221191406,292.8119506835937,293.1499938964844,293.1499938964844,281.54998779296875,37468.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709445953369141,1.0,0.0,0.0,3.26682448387146,3.266845226287842,7.121064413695422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.7548828125,0.0,1157.0206298828125,1895.4371337890625,0.0,2209.230712890625,0.8215612769126892,1.0,0.0,3.0,1.0,0.0
12053340,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.8756110072135925,0.4265121221542358,0.3860741555690765,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.8543753623962402,0.3968126773834228,0.4908918440341949,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.7524964213371277,0.2675943672657013,0.1893978863954544,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.7180907726287842,0.229750320315361,0.2208032310009002,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.6554878354072571,0.1757193058729171,0.8062887787818909,284.5599975585937,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1543273925781,284.5635681152344,1.0,0.480581134557724,1.0,1.0,0.0,1.0,-2.37707781791687,2.377073287963867,4.54378960057511e-06,1.8360896110534668,0.8078282475471497,0.8078282475471497,0.0,134.38482666015625,142.0,26756.921875,0.0,1311.0362548828125,1.0,281.5374755859375,283.5126037597656,291.0582580566406,292.7680969238281,293.1499938964844,293.1499938964844,281.8500061035156,37053.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560105919837952,1.0,0.0,0.0,3.225705623626709,3.2257258892059326,6.942929644537799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.0361328125,0.0,1117.337158203125,1895.4371337890625,0.0,2077.673583984375,0.8121890425682068,1.0,0.0,3.0,1.0,0.0
12053400,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.8756110072135925,0.4265121221542358,0.3860741555690765,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.8543753623962402,0.3968126773834228,0.4908918440341949,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.7524964213371277,0.2675943672657013,0.1893978863954544,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.7180907726287842,0.229750320315361,0.2208032310009002,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.6554878354072571,0.1757193058729171,0.8062887787818909,284.5599975585937,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1543273925781,284.5635681152344,1.0,0.480581134557724,1.0,1.0,0.0,1.0,-2.37707781791687,2.377073287963867,4.54378960057511e-06,1.8360896110534668,0.8078282475471497,0.8078282475471497,0.0,134.38482666015625,142.0,26756.921875,0.0,1311.0362548828125,1.0,281.5374755859375,283.5126037597656,291.0582580566406,292.7680969238281,293.1499938964844,293.1499938964844,281.8500061035156,37053.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560105919837952,1.0,0.0,0.0,3.225705623626709,3.2257258892059326,6.942929644537799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.0361328125,0.0,1117.337158203125,1895.4371337890625,0.0,2077.673583984375,0.8121890425682068,1.0,0.0,3.0,1.0,0.0
12053460,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8725457191467285,0.4258316457271576,0.3854470252990722,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8543781042098999,0.4003509283065796,0.4952142238616943,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.7518749237060547,0.2692813873291015,0.1905744075775146,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.7174863219261169,0.2311755865812301,0.2221593707799911,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6544509530067444,0.1764422357082367,0.8095722794532776,284.783447265625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1751708984375,284.7870483398437,1.0,0.4833032190799713,1.0,1.0,0.0,1.0,-2.3873038291931152,2.3872992992401123,4.582935162034119e-06,1.8440155982971191,0.8073351979255676,0.8073351979255676,0.0,136.42047119140625,145.0,26070.5390625,0.0,1331.61865234375,1.0,281.8370666503906,283.7772216796875,291.06549072265625,292.73321533203125,293.1499938964844,293.1499938964844,282.1499938964844,36614.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428739070892334,1.0,0.0,0.0,3.2013514041900635,3.201371431350708,6.838486683591327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.82275390625,0.0,1092.9949951171875,1895.4371337890625,0.0,1964.1246337890625,0.8064613938331604,1.0,0.0,3.0,1.0,0.0
12053520,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8725457191467285,0.4258316457271576,0.3854470252990722,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8543781042098999,0.4003509283065796,0.4952142238616943,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.7518749237060547,0.2692813873291015,0.1905744075775146,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.7174863219261169,0.2311755865812301,0.2221593707799911,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6544509530067444,0.1764422357082367,0.8095722794532776,284.783447265625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1751708984375,284.7870483398437,1.0,0.4833032190799713,1.0,1.0,0.0,1.0,-2.3873038291931152,2.3872992992401123,4.582935162034119e-06,1.8440155982971191,0.8073351979255676,0.8073351979255676,0.0,136.42047119140625,145.0,26070.5390625,0.0,1331.61865234375,1.0,281.8370666503906,283.7772216796875,291.06549072265625,292.73321533203125,293.1499938964844,293.1499938964844,282.1499938964844,36614.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428739070892334,1.0,0.0,0.0,3.2013514041900635,3.201371431350708,6.838486683591327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.82275390625,0.0,1092.9949951171875,1895.4371337890625,0.0,1964.1246337890625,0.8064613938331604,1.0,0.0,3.0,1.0,0.0
12053580,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.869626522064209,0.4254723489284515,0.3851190209388733,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8544355630874634,0.404133677482605,0.4998516142368316,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7513765692710876,0.27120441198349,0.1919233649969101,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7169924974441528,0.2327960878610611,0.2237129211425781,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6535989046096802,0.1773656010627746,0.8138259649276733,285.00537109375,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1957397460937,285.00909423828125,1.0,0.486408531665802,1.0,1.0,0.0,1.0,-2.3997905254364014,2.3997859954833984,4.631025603885064e-06,1.85372257232666,0.8097698092460632,0.8097698092460632,0.0,138.6328125,148.0,25453.939453125,0.0,1355.846435546875,1.0,282.1368103027344,284.0355834960937,291.07098388671875,292.7007751464844,293.1499938964844,293.1499938964844,282.45001220703125,36170.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312156558036804,1.0,0.0,0.0,3.193903684616089,3.1939237117767334,6.806705528106249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.41552734375,0.0,1083.5899658203125,1895.4371337890625,0.0,1865.2659912109373,0.8044273257255554,1.0,0.0,3.0,1.0,0.0
