time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053640,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.869626522064209,0.4254723489284515,0.3851190209388733,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8544355630874634,0.404133677482605,0.4998516142368316,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7513765692710876,0.27120441198349,0.1919233649969101,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7169924974441528,0.2327960878610611,0.2237129211425781,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6535989046096802,0.1773656010627746,0.8138259649276733,285.00537109375,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1957397460937,285.00909423828125,1.0,0.486408531665802,1.0,1.0,0.0,1.0,-2.3997905254364014,2.3997859954833984,4.631025603885064e-06,1.85372257232666,0.8097698092460632,0.8097698092460632,0.0,138.6328125,148.0,25453.939453125,0.0,1355.846435546875,1.0,282.1368103027344,284.0355834960937,291.07098388671875,292.7007751464844,293.1499938964844,293.1499938964844,282.45001220703125,36170.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312156558036804,1.0,0.0,0.0,3.193903684616089,3.1939237117767334,6.806705528106249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.41552734375,0.0,1083.5899658203125,1895.4371337890625,0.0,1865.2659912109373,0.8044273257255554,1.0,0.0,3.0,1.0,0.0
12053700,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8681856989860535,0.4254402816295624,0.3850338459014892,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.8544557690620422,0.4061309993267059,0.5022566914558411,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.751145601272583,0.2722654342651367,0.1926484256982803,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.7167591452598572,0.233683630824089,0.2245457619428634,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.6532098054885864,0.1779012829065323,0.8162328600883484,285.17254638671875,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2059326171875,285.1876220703125,1.0,0.4880805015563965,1.0,1.0,0.0,1.0,-2.406672954559326,2.406668186187744,4.657656972995028e-06,1.8590797185897827,0.8128496408462524,0.8128496408462524,0.0,139.80763244628906,148.0,25017.87109375,0.0,1369.1131591796875,1.0,282.3846130371094,284.2278137207031,291.0473327636719,292.6011962890625,293.1499938964844,293.1499938964844,282.45001220703125,35917.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234949469566345,1.0,0.0,0.0,3.196633815765381,3.1966538429260254,6.818347060288943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.236328125,0.0,1084.309814453125,1895.4371337890625,0.0,1800.872802734375,0.8048496246337891,1.0,0.0,3.0,1.0,0.0
12053760,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.8670936226844788,0.4256059825420379,0.385183036327362,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8547487258911133,0.4082727134227752,0.5048776268959045,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7511815428733826,0.2734560370445251,0.1934787631034851,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7167649269104004,0.2346718907356262,0.2254856079816818,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.6530620455741882,0.1785291135311126,0.8190760016441345,285.2532958984375,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2170104980469,285.2569274902344,1.0,0.4898566901683807,1.0,1.0,0.0,1.0,-2.4148149490356445,2.4148104190826416,4.689251909439918e-06,1.865410566329956,0.8157422542572021,0.8157422542572021,0.0,140.9146270751953,151.0,25069.140625,0.0,1383.730712890625,1.0,282.4367980957031,284.30059814453125,291.0793151855469,292.6823425292969,293.1499938964844,293.1499938964844,282.75,35688.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213512659072876,1.0,0.0,0.0,3.2047600746154785,3.204779863357544,6.85305678871373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.26708984375,0.0,1089.8944091796875,1895.4371337890625,0.0,1783.15380859375,0.8063700199127197,1.0,0.0,3.0,1.0,0.0
12053820,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.864993691444397,0.4261482059955597,0.3856464624404907,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.8553732633590698,0.4127277731895447,0.5103171467781067,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.7513427734375,0.2760088741779327,0.195255845785141,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.7168530225753784,0.236782357096672,0.2274915874004364,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49462890625,0.6528845429420471,0.179917111992836,0.8253774642944336,285.4963684082031,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2385559082031,285.49969482421875,1.0,0.4936387240886688,1.0,1.0,0.0,1.0,-2.432512044906616,2.432507276535034,4.758352588396519e-06,1.8791956901550293,0.8249270915985107,0.8249270915985107,0.0,143.2352294921875,154.0,24711.1875,0.0,1415.4439697265625,1.0,282.73712158203125,284.5584716796875,291.0883178710937,292.6696472167969,293.1499938964844,293.1499938964844,283.04998779296875,35221.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713624894618988,1.0,0.0,0.0,3.2333993911743164,3.233419418334961,6.976088684496062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.86279296875,0.0,1112.033447265625,1895.4371337890625,0.0,1719.8922119140625,0.8122383952140808,1.0,0.0,3.0,1.0,0.0
12053880,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.864993691444397,0.4261482059955597,0.3856464624404907,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.8553732633590698,0.4127277731895447,0.5103171467781067,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.7513427734375,0.2760088741779327,0.195255845785141,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.7168530225753784,0.236782357096672,0.2274915874004364,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49462890625,0.6528845429420471,0.179917111992836,0.8253774642944336,285.4963684082031,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2385559082031,285.49969482421875,1.0,0.4936387240886688,1.0,1.0,0.0,1.0,-2.432512044906616,2.432507276535034,4.758352588396519e-06,1.8791956901550293,0.8249270915985107,0.8249270915985107,0.0,143.2352294921875,154.0,24711.1875,0.0,1415.4439697265625,1.0,282.73712158203125,284.5584716796875,291.0883178710937,292.6696472167969,293.1499938964844,293.1499938964844,283.04998779296875,35221.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713624894618988,1.0,0.0,0.0,3.2333993911743164,3.233419418334961,6.976088684496062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.86279296875,0.0,1112.033447265625,1895.4371337890625,0.0,1719.8922119140625,0.8122383952140808,1.0,0.0,3.0,1.0,0.0
12053940,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.863171398639679,0.4270170032978058,0.3864128887653351,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8561828136444092,0.4174383580684662,0.5160813927650452,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.7517406940460205,0.2788135707378387,0.197214275598526,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.7171456217765808,0.2390855550765991,0.2296868860721588,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.6529520153999329,0.18148934841156,0.8325417637825012,285.7348327636719,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2597961425781,285.7378234863281,1.0,0.4977156519889831,1.0,1.0,0.0,1.0,-2.45235562324524,2.452350854873657,4.836468633584445e-06,1.89465856552124,0.8372664451599121,0.8372664451599121,0.0,145.63099670410156,157.0,24377.8515625,0.0,1450.62109375,1.0,283.0375671386719,284.8100891113281,291.093994140625,292.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,34783.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072173357009888,1.0,0.0,0.0,3.278581619262696,3.278602123260498,7.172413916123332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.88916015625,0.0,1149.7010498046875,1895.4371337890625,0.0,1668.1697998046875,0.8198060989379883,1.0,0.0,3.0,1.0,0.0
12054000,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.863171398639679,0.4270170032978058,0.3864128887653351,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8561828136444092,0.4174383580684662,0.5160813927650452,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.7517406940460205,0.2788135707378387,0.197214275598526,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.7171456217765808,0.2390855550765991,0.2296868860721588,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.6529520153999329,0.18148934841156,0.8325417637825012,285.7348327636719,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2597961425781,285.7378234863281,1.0,0.4977156519889831,1.0,1.0,0.0,1.0,-2.45235562324524,2.452350854873657,4.836468633584445e-06,1.89465856552124,0.8372664451599121,0.8372664451599121,0.0,145.63099670410156,157.0,24377.8515625,0.0,1450.62109375,1.0,283.0375671386719,284.8100891113281,291.093994140625,292.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,34783.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072173357009888,1.0,0.0,0.0,3.278581619262696,3.278602123260498,7.172413916123332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.88916015625,0.0,1149.7010498046875,1895.4371337890625,0.0,1668.1697998046875,0.8198060989379883,1.0,0.0,3.0,1.0,0.0
12054060,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8608340620994568,0.4274113774299621,0.3870138823986053,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8564991354942322,0.4218398928642273,0.5217275619506836,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.7517473101615906,0.2814118266105652,0.1991520971059799,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7170693874359131,0.241222858428955,0.2318606823682785,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.6527010798454285,0.1829431056976318,0.839735209941864,285.830322265625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2757263183594,285.8314514160156,1.0,0.5019519925117493,1.0,1.0,0.0,1.0,-2.4718806743621826,2.471875667572021,4.914073542749975e-06,1.909927129745484,0.8497834801673889,0.8497834801673889,0.0,148.35890197753906,160.0,24407.41796875,0.0,1487.275634765625,1.0,283.1457214355469,284.9044189453125,291.13848876953125,292.72955322265625,293.1499938964844,293.1499938964844,283.1499938964844,34169.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125527262687683,1.0,0.0,0.0,3.314603567123413,3.314624309539795,7.33088711513119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.8203125,0.0,1178.6165771484375,1895.4371337890625,0.0,1711.1900634765625,0.8258695602416992,1.0,0.0,3.0,1.0,0.0
12054120,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8608340620994568,0.4274113774299621,0.3870138823986053,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8564991354942322,0.4218398928642273,0.5217275619506836,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.7517473101615906,0.2814118266105652,0.1991520971059799,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7170693874359131,0.241222858428955,0.2318606823682785,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.6527010798454285,0.1829431056976318,0.839735209941864,285.830322265625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2757263183594,285.8314514160156,1.0,0.5019519925117493,1.0,1.0,0.0,1.0,-2.4718806743621826,2.471875667572021,4.914073542749975e-06,1.909927129745484,0.8497834801673889,0.8497834801673889,0.0,148.35890197753906,160.0,24407.41796875,0.0,1487.275634765625,1.0,283.1457214355469,284.9044189453125,291.13848876953125,292.72955322265625,293.1499938964844,293.1499938964844,283.1499938964844,34169.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125527262687683,1.0,0.0,0.0,3.314603567123413,3.314624309539795,7.33088711513119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.8203125,0.0,1178.6165771484375,1895.4371337890625,0.0,1711.1900634765625,0.8258695602416992,1.0,0.0,3.0,1.0,0.0
12054180,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.8572061657905579,0.4269880354404449,0.3869197070598602,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.8556076288223267,0.4255997240543365,0.5266627073287964,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.7506775259971619,0.2835161685943603,0.2007862031459808,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.7159714698791504,0.2429312914609909,0.2336887121200561,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.65145343542099,0.1840164810419082,0.8455290198326111,285.84381103515625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2837829589844,285.84393310546875,1.0,0.5060534477233887,1.0,1.0,0.0,1.0,-2.487452983856201,2.487448215484619,4.976480340701528e-06,1.922134160995484,0.8618237972259521,0.8618237972259521,0.0,151.6319122314453,163.0,24589.8828125,0.0,1521.52392578125,1.0,283.1498413085937,284.9116516113281,291.1624450683594,292.7890625,293.1499938964844,293.1499938964844,283.1499938964844,33386.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239295244216919,1.0,0.0,0.0,3.336493968963623,3.336514711380005,7.428036497003632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.38916015625,0.0,1193.6763916015625,1895.4371337890625,0.0,1804.473388671875,0.8295092582702637,1.0,0.0,3.0,1.0,0.0
12054240,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.8572061657905579,0.4269880354404449,0.3869197070598602,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.8556076288223267,0.4255997240543365,0.5266627073287964,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.7506775259971619,0.2835161685943603,0.2007862031459808,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.7159714698791504,0.2429312914609909,0.2336887121200561,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.65145343542099,0.1840164810419082,0.8455290198326111,285.84381103515625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2837829589844,285.84393310546875,1.0,0.5060534477233887,1.0,1.0,0.0,1.0,-2.487452983856201,2.487448215484619,4.976480340701528e-06,1.922134160995484,0.8618237972259521,0.8618237972259521,0.0,151.6319122314453,163.0,24589.8828125,0.0,1521.52392578125,1.0,283.1498413085937,284.9116516113281,291.1624450683594,292.7890625,293.1499938964844,293.1499938964844,283.1499938964844,33386.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239295244216919,1.0,0.0,0.0,3.336493968963623,3.336514711380005,7.428036497003632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.38916015625,0.0,1193.6763916015625,1895.4371337890625,0.0,1804.473388671875,0.8295092582702637,1.0,0.0,3.0,1.0,0.0
12054300,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.855070948600769,0.4265906512737274,0.3866629600524902,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.8548357486724854,0.4273031055927276,0.5288804769515991,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.7498478889465332,0.2844330370426178,0.2014943361282348,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.7151221036911011,0.2436519265174865,0.234465479850769,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.6505275368690491,0.1844224035739898,0.8478124141693115,285.84979248046875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2857971191406,285.85015869140625,1.0,0.5079989433288574,1.0,1.0,0.0,1.0,-2.493723154067993,2.493718147277832,5.0017156354442704e-06,1.927046179771424,0.8678824305534363,0.8678824305534363,0.0,153.3949737548828,163.0,24658.388671875,0.0,1537.3135986328125,1.0,283.14996337890625,284.916259765625,291.1587219238281,292.7948608398437,293.1499938964844,293.1499938964844,283.1499938964844,32812.52734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287305593490601,1.0,0.0,0.0,3.3365633487701416,3.3365840911865234,7.428345156768046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.7578125,0.0,1189.8123779296875,1895.4371337890625,0.0,1844.4425048828125,0.8315140008926392,1.0,0.0,3.0,1.0,0.0
12054360,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.8528857827186584,0.4261379539966583,0.3863438963890075,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.8539891839027405,0.4289378523826599,0.531000554561615,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.7489522695541382,0.2853015661239624,0.2021619230508804,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.7141860723495483,0.2443147301673889,0.2351806312799453,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.6495112776756287,0.1847669631242752,0.8497915267944336,285.8517761230469,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2870483398437,285.8519287109375,1.0,0.5098727345466614,1.0,1.0,0.0,1.0,-2.4993393421173096,2.4993343353271484,5.024362053518416e-06,1.9314392805099487,0.8739154934883118,0.8739154934883118,0.0,155.17518615722656,166.0,24738.20703125,0.0,1552.3739013671875,1.0,283.1499938964844,284.91522216796875,291.1509704589844,292.7944641113281,293.1499938964844,293.1499938964844,283.1499938964844,32523.783203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325170040130615,1.0,0.0,0.0,3.350011348724365,3.350031852722168,7.488345090678195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.1201171875,0.0,1200.4539794921875,1895.4371337890625,0.0,1876.206298828125,0.8312382698059082,1.0,0.0,3.0,1.0,0.0
12054420,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8485649228096008,0.4251648187637329,0.3856119215488434,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8522618412971497,0.4320866167545318,0.5350539684295654,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7471415996551514,0.2869684994220733,0.2034286558628082,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7122182846069336,0.2455306202173233,0.236485093832016,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.6473802328109741,0.1853321641683578,0.8530949354171753,285.8604431152344,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.28826904296875,285.860595703125,1.0,0.5134287476539612,1.0,1.0,0.0,1.0,-2.509265661239624,2.509260654449463,5.064461674919585e-06,1.9391759634017944,0.8861258625984192,0.8861258625984192,0.0,158.7023468017578,154.0,24864.337890625,0.0,1580.7706298828125,1.0,283.1499938964844,284.9204406738281,291.1334228515625,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,31613.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372729778289795,1.0,0.0,0.0,3.35697078704834,3.3569912910461426,7.519490736740408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.966796875,0.0,1200.7548828125,1895.4371337890625,0.0,1916.3948974609373,0.8314781188964844,1.0,0.0,3.0,1.0,0.0
12054480,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8485649228096008,0.4251648187637329,0.3856119215488434,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8522618412971497,0.4320866167545318,0.5350539684295654,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7471415996551514,0.2869684994220733,0.2034286558628082,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7122182846069336,0.2455306202173233,0.236485093832016,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.6473802328109741,0.1853321641683578,0.8530949354171753,285.8604431152344,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.28826904296875,285.860595703125,1.0,0.5134287476539612,1.0,1.0,0.0,1.0,-2.509265661239624,2.509260654449463,5.064461674919585e-06,1.9391759634017944,0.8861258625984192,0.8861258625984192,0.0,158.7023468017578,154.0,24864.337890625,0.0,1580.7706298828125,1.0,283.1499938964844,284.9204406738281,291.1334228515625,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,31613.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372729778289795,1.0,0.0,0.0,3.35697078704834,3.3569912910461426,7.519490736740408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.966796875,0.0,1200.7548828125,1895.4371337890625,0.0,1916.3948974609373,0.8314781188964844,1.0,0.0,3.0,1.0,0.0
12054540,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8511177897453308,0.4241877496242523,0.3846304416656494,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8574480414390564,0.4351568818092346,0.5386764407157898,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.7512382864952087,0.2886231243610382,0.2044962048530578,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.7159830331802368,0.2466753125190735,0.2374656647443771,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.6503497958183289,0.1858104020357132,0.8547846078872681,285.8690795898437,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.28887939453125,285.86920166015625,1.0,0.5121304392814636,1.0,1.0,0.0,1.0,-2.5159285068511963,2.515923500061035,5.091464117867872e-06,1.9443665742874143,0.8984536528587341,0.8984536528587341,0.0,156.18048095703125,142.0,24959.541015625,0.0,1578.9803466796875,1.0,283.1499938964844,284.92645263671875,291.1218566894531,292.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,30679.12890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396210432052612,1.0,0.0,0.0,3.358354091644287,3.3583743572235107,7.525688943132991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.85888671875,0.0,1195.6292724609375,1895.4371337890625,0.0,1936.3524169921875,0.8304588198661804,1.0,0.0,3.0,1.0,0.0
12054600,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8511177897453308,0.4241877496242523,0.3846304416656494,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8574480414390564,0.4351568818092346,0.5386764407157898,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.7512382864952087,0.2886231243610382,0.2044962048530578,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.7159830331802368,0.2466753125190735,0.2374656647443771,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.6503497958183289,0.1858104020357132,0.8547846078872681,285.8690795898437,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.28887939453125,285.86920166015625,1.0,0.5121304392814636,1.0,1.0,0.0,1.0,-2.5159285068511963,2.515923500061035,5.091464117867872e-06,1.9443665742874143,0.8984536528587341,0.8984536528587341,0.0,156.18048095703125,142.0,24959.541015625,0.0,1578.9803466796875,1.0,283.1499938964844,284.92645263671875,291.1218566894531,292.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,30679.12890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396210432052612,1.0,0.0,0.0,3.358354091644287,3.3583743572235107,7.525688943132991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.85888671875,0.0,1195.6292724609375,1895.4371337890625,0.0,1936.3524169921875,0.8304588198661804,1.0,0.0,3.0,1.0,0.0
12054660,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8586389422416687,0.4232736527919769,0.3835503756999969,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8677620887756348,0.438218891620636,0.5420740842819214,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.7597458362579346,0.2903375625610351,0.2054834812879562,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.7235585451126099,0.2478231936693191,0.2382829338312149,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.6571224927902222,0.1862842142581939,0.8556562066078186,285.8781433105469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28961181640625,285.8782958984375,1.0,0.5082409977912903,1.0,1.0,0.0,1.0,-2.520987272262573,2.520982027053833,5.111878181196516e-06,1.9482381343841555,0.9109031558036804,0.9109031558036804,0.0,149.73448181152344,130.0,25035.888671875,0.0,1558.140869140625,1.0,283.1499938964844,284.93377685546875,291.1164855957031,292.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,29733.013671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408496141433716,1.0,0.0,0.0,3.3546292781829834,3.354649543762207,7.509004831263155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.3359375,0.0,1185.6170654296875,1895.4371337890625,0.0,1946.8251953125,0.8342891335487366,1.0,0.0,3.0,1.0,0.0
12054720,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8586389422416687,0.4232736527919769,0.3835503756999969,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8677620887756348,0.438218891620636,0.5420740842819214,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.7597458362579346,0.2903375625610351,0.2054834812879562,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.7235585451126099,0.2478231936693191,0.2382829338312149,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.6571224927902222,0.1862842142581939,0.8556562066078186,285.8781433105469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28961181640625,285.8782958984375,1.0,0.5082409977912903,1.0,1.0,0.0,1.0,-2.520987272262573,2.520982027053833,5.111878181196516e-06,1.9482381343841555,0.9109031558036804,0.9109031558036804,0.0,149.73448181152344,130.0,25035.888671875,0.0,1558.140869140625,1.0,283.1499938964844,284.93377685546875,291.1164855957031,292.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,29733.013671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408496141433716,1.0,0.0,0.0,3.3546292781829834,3.354649543762207,7.509004831263155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.3359375,0.0,1185.6170654296875,1895.4371337890625,0.0,1946.8251953125,0.8342891335487366,1.0,0.0,3.0,1.0,0.0
12054780,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8699893951416016,0.422330379486084,0.382394015789032,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8821060061454773,0.4412177801132202,0.5453121662139893,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.7717756032943726,0.2920686900615692,0.2064325958490371,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.733816385269165,0.2489514201879501,0.2390085309743881,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.6669406294822693,0.1867447942495346,0.8561042547225952,285.8686218261719,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2899475097656,285.86822509765625,1.0,0.5027649998664856,1.0,1.0,0.0,1.0,-2.525141716003418,2.525136709213257,5.128568773216102e-06,1.9513636827468872,0.923085629940033,0.923085629940033,0.0,141.09146118164062,118.0,25161.349609375,0.0,1526.546142578125,1.0,283.1499938964844,284.91680908203125,291.1174011230469,292.7825622558594,293.1499938964844,293.1499938964844,283.1499938964844,29834.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422105669975281,1.0,0.0,0.0,3.4055325984954834,3.405553102493286,7.738617000541126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.78369140625,0.0,1234.77490234375,1895.4371337890625,0.0,1958.449462890625,0.84627366065979,1.0,0.0,3.0,1.0,0.0
12054840,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8699893951416016,0.422330379486084,0.382394015789032,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8821060061454773,0.4412177801132202,0.5453121662139893,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.7717756032943726,0.2920686900615692,0.2064325958490371,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.733816385269165,0.2489514201879501,0.2390085309743881,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.6669406294822693,0.1867447942495346,0.8561042547225952,285.8686218261719,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2899475097656,285.86822509765625,1.0,0.5027649998664856,1.0,1.0,0.0,1.0,-2.525141716003418,2.525136709213257,5.128568773216102e-06,1.9513636827468872,0.923085629940033,0.923085629940033,0.0,141.09146118164062,118.0,25161.349609375,0.0,1526.546142578125,1.0,283.1499938964844,284.91680908203125,291.1174011230469,292.7825622558594,293.1499938964844,293.1499938964844,283.1499938964844,29834.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422105669975281,1.0,0.0,0.0,3.4055325984954834,3.405553102493286,7.738617000541126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.78369140625,0.0,1234.77490234375,1895.4371337890625,0.0,1958.449462890625,0.84627366065979,1.0,0.0,3.0,1.0,0.0
12054900,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.8769881129264832,0.4218319654464721,0.3817762434482574,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.8906581997871399,0.4426800608634949,0.5468639731407166,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.7790217399597168,0.2929286360740661,0.2068905979394912,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.739926278591156,0.2494987994432449,0.2393380403518676,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.6729182004928589,0.1869620382785797,0.856185793876648,285.8583984375,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.28985595703125,285.8575744628906,1.0,0.4996271133422851,1.0,1.0,0.0,1.0,-2.5268783569335938,2.526873111724853,5.135505489306524e-06,1.952645897865296,0.9290401339530944,0.9290401339530944,0.0,136.25926208496094,118.0,25236.6875,0.0,1508.05615234375,1.0,283.1499938964844,284.9012451171875,291.11895751953125,292.7886047363281,293.1499938964844,293.1499938964844,283.1499938964844,30194.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430750131607056,1.0,0.0,0.0,3.447338342666626,3.447359323501587,7.929779712867457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.59033203125,0.0,1278.140625,1895.4371337890625,0.0,1965.8460693359373,0.8534507751464844,1.0,0.0,3.0,1.0,0.0
12054960,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.8848774433135986,0.4213199913501739,0.3811316192150116,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.9001120924949646,0.4441191554069519,0.5483704209327698,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.7870885729789734,0.2937858402729034,0.207337811589241,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.7467715740203857,0.2500350475311279,0.2396460324525833,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.679612934589386,0.1871698647737503,0.8561766147613525,285.85064697265625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2895812988281,285.8499755859375,1.0,0.4962891340255737,1.0,1.0,0.0,1.0,-2.528392791748047,2.528387546539306,5.141522251506103e-06,1.9537453651428225,0.9349658489227296,0.9349658489227296,0.0,131.19271850585938,106.0,25294.41796875,0.0,1488.236572265625,1.0,283.1499938964844,284.8899230957031,291.1201477050781,292.79327392578125,293.1499938964844,293.1499938964844,283.1499938964844,30358.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439963817596436,1.0,0.0,0.0,3.477334499359131,3.47735595703125,8.068378178904823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.78125,0.0,1309.2069091796875,1895.4371337890625,0.0,1973.7406005859373,0.8633242845535278,1.0,0.0,3.0,1.0,0.0
12055020,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.903519093990326,0.4202649295330047,0.3797967433929443,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.9235257506370544,0.4469349384307861,0.5512827038764954,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.8057854175567627,0.2954970300197601,0.2082159668207168,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.7630907297134399,0.2510780990123749,0.2402154505252838,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.6952739357948303,0.1875601559877395,0.8559557199478149,285.82861328125,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2887268066406,285.8277893066406,1.0,0.4891640245914459,1.0,1.0,0.0,1.0,-2.530954599380493,2.530949354171753,5.1516103667381685e-06,1.9555552005767824,0.9465224146842957,0.9465224146842957,0.0,120.56035614013672,94.0,25428.04296875,0.0,1445.76123046875,1.0,283.1499938964844,284.8583679199219,291.12255859375,292.8039855957031,293.1499938964844,293.1499938964844,283.1499938964844,31135.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460583448410034,1.0,0.0,0.0,3.560643196105957,3.5606656074523926,8.459607556687843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.55517578125,0.0,1400.499755859375,1895.4371337890625,0.0,1991.4483642578125,0.8831730484962463,1.0,0.0,3.0,1.0,0.0
12055080,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.903519093990326,0.4202649295330047,0.3797967433929443,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.9235257506370544,0.4469349384307861,0.5512827038764954,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.8057854175567627,0.2954970300197601,0.2082159668207168,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.7630907297134399,0.2510780990123749,0.2402154505252838,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.6952739357948303,0.1875601559877395,0.8559557199478149,285.82861328125,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2887268066406,285.8277893066406,1.0,0.4891640245914459,1.0,1.0,0.0,1.0,-2.530954599380493,2.530949354171753,5.1516103667381685e-06,1.9555552005767824,0.9465224146842957,0.9465224146842957,0.0,120.56035614013672,94.0,25428.04296875,0.0,1445.76123046875,1.0,283.1499938964844,284.8583679199219,291.12255859375,292.8039855957031,293.1499938964844,293.1499938964844,283.1499938964844,31135.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460583448410034,1.0,0.0,0.0,3.560643196105957,3.5606656074523926,8.459607556687843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.55517578125,0.0,1400.499755859375,1895.4371337890625,0.0,1991.4483642578125,0.8831730484962463,1.0,0.0,3.0,1.0,0.0
12055140,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.9288422465324402,0.4191908240318298,0.3784234225749969,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.9528743624687196,0.4496833980083465,0.5540850758552551,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.8269680142402649,0.2972175776958465,0.2090854346752166,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053283691406,0.7837315201759338,0.2520916163921356,0.2407373487949371,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.7140648365020752,0.1879238486289978,0.8555252552032471,285.8051452636719,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28759765625,285.8042907714844,1.0,0.4815974831581116,1.0,1.0,0.0,1.0,-2.5330493450164795,2.53304409980774,5.159746251592878e-06,1.9569742679595947,0.9577546715736388,0.9577546715736388,0.0,109.48341369628906,82.0,25558.740234375,0.0,1400.677001953125,1.0,283.1499938964844,284.8252868652344,291.124267578125,292.8136901855469,293.1499938964844,293.1499938964844,283.1499938964844,32063.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481851577758789,1.0,0.0,0.0,3.6497418880462646,3.6497652530670166,8.888277989171911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.88720703125,0.0,1503.428955078125,1895.4371337890625,0.0,2009.77099609375,0.9044409990310668,1.0,0.0,3.0,1.0,0.0
12055200,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.9288422465324402,0.4191908240318298,0.3784234225749969,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.9528743624687196,0.4496833980083465,0.5540850758552551,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.8269680142402649,0.2972175776958465,0.2090854346752166,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053283691406,0.7837315201759338,0.2520916163921356,0.2407373487949371,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.7140648365020752,0.1879238486289978,0.8555252552032471,285.8051452636719,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28759765625,285.8042907714844,1.0,0.4815974831581116,1.0,1.0,0.0,1.0,-2.5330493450164795,2.53304409980774,5.159746251592878e-06,1.9569742679595947,0.9577546715736388,0.9577546715736388,0.0,109.48341369628906,82.0,25558.740234375,0.0,1400.677001953125,1.0,283.1499938964844,284.8252868652344,291.124267578125,292.8136901855469,293.1499938964844,293.1499938964844,283.1499938964844,32063.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481851577758789,1.0,0.0,0.0,3.6497418880462646,3.6497652530670166,8.888277989171911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.88720703125,0.0,1503.428955078125,1895.4371337890625,0.0,2009.77099609375,0.9044409990310668,1.0,0.0,3.0,1.0,0.0
12055260,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.9605006575584412,0.4181170463562011,0.3770365417003631,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.9839165210723876,0.4523803889751434,0.5568063259124756,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.8528135418891907,0.298961341381073,0.2099609822034835,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.8096846342086792,0.2530867755413055,0.2412288784980774,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.7350848913192749,0.1882703900337219,0.8549577593803406,285.7817077636719,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.286376953125,285.7808532714844,1.0,0.4737202823162079,1.0,1.0,0.0,1.0,-2.534858703613281,2.534853458404541,5.166687515156809e-06,1.9581537246704104,0.9686740636825562,0.9686740636825562,0.0,98.13080596923828,85.0,25685.298828125,0.0,1353.9637451171875,1.0,283.1499938964844,284.7923583984375,291.1255798339844,292.8226013183594,293.1499938964844,293.1499938964844,283.04998779296875,33082.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502450942993164,1.0,0.0,0.0,3.741217374801636,3.741241693496704,9.339404414276942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.34619140625,0.0,1614.6663818359375,1895.4371337890625,0.0,2027.57177734375,0.9253042936325072,1.0,0.0,3.0,1.0,0.0
12055320,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.9605006575584412,0.4181170463562011,0.3770365417003631,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.9839165210723876,0.4523803889751434,0.5568063259124756,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.8528135418891907,0.298961341381073,0.2099609822034835,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.8096846342086792,0.2530867755413055,0.2412288784980774,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.7350848913192749,0.1882703900337219,0.8549577593803406,285.7817077636719,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.286376953125,285.7808532714844,1.0,0.4737202823162079,1.0,1.0,0.0,1.0,-2.534858703613281,2.534853458404541,5.166687515156809e-06,1.9581537246704104,0.9686740636825562,0.9686740636825562,0.0,98.13080596923828,85.0,25685.298828125,0.0,1353.9637451171875,1.0,283.1499938964844,284.7923583984375,291.1255798339844,292.8226013183594,293.1499938964844,293.1499938964844,283.04998779296875,33082.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502450942993164,1.0,0.0,0.0,3.741217374801636,3.741241693496704,9.339404414276942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.34619140625,0.0,1614.6663818359375,1895.4371337890625,0.0,2027.57177734375,0.9253042936325072,1.0,0.0,3.0,1.0,0.0
12055380,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.976599931716919,0.416626513004303,0.3756183683872223,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.9990023374557496,0.4547140896320343,0.5591717958450317,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.8695581555366516,0.3004732429981231,0.2109046578407287,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68731689453125,0.8244408369064331,0.2538668513298034,0.2418104857206344,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.7477148771286011,0.1884379684925079,0.8549301028251648,285.6869812011719,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2821350097656,285.68560791015625,1.0,0.4703185558319092,1.0,1.0,0.0,1.0,-2.537147760391236,2.537142515182495,5.175657861400396e-06,1.959737658500672,0.977748155593872,0.977748155593872,0.0,92.46772003173828,88.0,26006.212890625,0.0,1332.3819580078125,1.0,283.0523376464844,284.6810302734375,291.1464233398437,292.8751220703125,293.1499938964844,293.1499938964844,282.75,34024.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576104998588562,1.0,0.0,0.0,3.821624755859375,3.82165002822876,9.74516865426267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.26904296875,0.0,1717.146484375,1895.4371337890625,0.0,2091.647216796875,0.9424330592155457,1.0,0.0,3.0,1.0,0.0
12055440,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.976599931716919,0.416626513004303,0.3756183683872223,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.9990023374557496,0.4547140896320343,0.5591717958450317,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.8695581555366516,0.3004732429981231,0.2109046578407287,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68731689453125,0.8244408369064331,0.2538668513298034,0.2418104857206344,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.7477148771286011,0.1884379684925079,0.8549301028251648,285.6869812011719,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2821350097656,285.68560791015625,1.0,0.4703185558319092,1.0,1.0,0.0,1.0,-2.537147760391236,2.537142515182495,5.175657861400396e-06,1.959737658500672,0.977748155593872,0.977748155593872,0.0,92.46772003173828,88.0,26006.212890625,0.0,1332.3819580078125,1.0,283.0523376464844,284.6810302734375,291.1464233398437,292.8751220703125,293.1499938964844,293.1499938964844,282.75,34024.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576104998588562,1.0,0.0,0.0,3.821624755859375,3.82165002822876,9.74516865426267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.26904296875,0.0,1717.146484375,1895.4371337890625,0.0,2091.647216796875,0.9424330592155457,1.0,0.0,3.0,1.0,0.0
