time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055500,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.9780707359313964,0.4154474437236786,0.3747694790363312,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50701904296875,0.9990000128746032,0.4557082056999206,0.5572801232337952,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8722546100616455,0.3009583055973053,0.2113305181264877,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.8265438079833984,0.2540272772312164,0.2420533299446106,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.749386727809906,0.1883267611265182,0.8547667860984802,285.5081481933594,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2779235839844,285.4949645996094,1.0,0.4693626463413238,1.0,1.0,0.0,1.0,-2.533949375152588,2.533944129943848,5.162564320926322e-06,1.9572391510009768,0.9797553420066832,0.9797553420066832,0.0,91.6471710205078,88.0,26599.95703125,0.0,1325.3468017578125,1.0,282.7958374023437,284.4677429199219,291.2051086425781,293.04119873046875,293.1499938964844,293.1499938964844,282.75,34379.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692850828170776,1.0,0.0,0.0,3.8496906757354736,3.8497164249420166,9.888831300486345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.9013671875,0.0,1754.0977783203125,1895.4371337890625,0.0,2194.492431640625,0.9489732384681702,1.0,0.0,3.0,1.0,0.0
12055560,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.9777465462684632,0.4139066338539123,0.3734738230705261,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9990000128746032,0.4565095901489258,0.5560311675071716,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.873249351978302,0.3011966943740845,0.2115439176559448,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8271644115447998,0.2539733350276947,0.2420642375946045,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.7496551871299744,0.1880265176296234,0.853697657585144,285.440185546875,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.27166748046875,285.4376220703125,1.0,0.4687935411930084,1.0,1.0,0.0,1.0,-2.531259536743164,2.531254291534424,5.151260211277986e-06,1.9549823999404907,0.9822823405265808,0.9822823405265808,0.0,91.31668090820312,91.0,26638.98046875,0.0,1319.9981689453125,1.0,282.7567138671875,284.40478515625,291.1849365234375,292.98297119140625,293.1499938964844,293.1499938964844,282.45001220703125,34669.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752315402030945,1.0,0.0,0.0,3.872175931930542,3.872201919555664,1.0004685009334937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.9033203125,0.0,1784.1251220703125,1895.4371337890625,0.0,2247.434326171875,0.95426744222641,1.0,0.0,3.0,1.0,0.0
12055620,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9734639525413512,0.4103547632694244,0.3704685270786285,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.4573373794555664,0.5593794584274292,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8717036247253418,0.301291674375534,0.2117176204919815,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8252719640731812,0.2534869015216827,0.2417510747909546,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7471838593482971,0.1870632171630859,0.8500537276268005,285.1910095214844,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2547302246094,285.1887512207031,1.0,0.4684864282608032,1.0,1.0,0.0,1.0,-2.526196002960205,2.526190996170044,5.130175850354135e-06,1.95081639289856,0.9834439754486084,0.9834439754486084,0.0,91.73409271240234,94.0,27264.345703125,0.0,1315.4503173828125,1.0,282.4564208984375,284.1288146972656,291.1792907714844,293.0240478515625,293.1499938964844,293.1499938964844,282.1499938964844,35163.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905744314193726,1.0,0.0,0.0,3.904172658920288,3.904199123382568,1.0170710993406828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.66162109375,0.0,1828.0697021484373,1895.4371337890625,0.0,2385.58056640625,0.9618093371391296,1.0,0.0,3.0,1.0,0.0
12055680,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9734639525413512,0.4103547632694244,0.3704685270786285,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.4573373794555664,0.5593794584274292,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8717036247253418,0.301291674375534,0.2117176204919815,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8252719640731812,0.2534869015216827,0.2417510747909546,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7471838593482971,0.1870632171630859,0.8500537276268005,285.1910095214844,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2547302246094,285.1887512207031,1.0,0.4684864282608032,1.0,1.0,0.0,1.0,-2.526196002960205,2.526190996170044,5.130175850354135e-06,1.95081639289856,0.9834439754486084,0.9834439754486084,0.0,91.73409271240234,94.0,27264.345703125,0.0,1315.4503173828125,1.0,282.4564208984375,284.1288146972656,291.1792907714844,293.0240478515625,293.1499938964844,293.1499938964844,282.1499938964844,35163.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905744314193726,1.0,0.0,0.0,3.904172658920288,3.904199123382568,1.0170710993406828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.66162109375,0.0,1828.0697021484373,1895.4371337890625,0.0,2385.58056640625,0.9618093371391296,1.0,0.0,3.0,1.0,0.0
12055740,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9640683531761168,0.406425267457962,0.3671143054962158,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9967301487922668,0.4569488763809204,0.5631945133209229,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8656709790229797,0.3010454773902893,0.2116604894399643,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8193345069885254,0.2526308298110962,0.2411067932844162,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.740942120552063,0.1857231855392456,0.8448377847671509,284.94537353515625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2315673828125,284.94305419921875,1.0,0.4688002169132232,1.0,1.0,0.0,1.0,-2.5186004638671875,2.5185954570770264,5.099076588521712e-06,1.9447951316833496,0.9813581109046936,0.9813581109046936,0.0,93.5416488647461,97.0,27856.419921875,0.0,1313.71728515625,1.0,282.1562805175781,283.8573303222656,291.16534423828125,293.0469970703125,293.1499938964844,293.1499938964844,281.8500061035156,35560.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021764755249023,1.0,0.0,0.0,3.921374082565308,3.921400547027588,1.0260530416417168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.38037109375,0.0,1853.034423828125,1895.4371337890625,0.0,2491.341064453125,0.965942084789276,1.0,0.0,3.0,1.0,0.0
12055800,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9640683531761168,0.406425267457962,0.3671143054962158,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9967301487922668,0.4569488763809204,0.5631945133209229,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8656709790229797,0.3010454773902893,0.2116604894399643,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8193345069885254,0.2526308298110962,0.2411067932844162,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.740942120552063,0.1857231855392456,0.8448377847671509,284.94537353515625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2315673828125,284.94305419921875,1.0,0.4688002169132232,1.0,1.0,0.0,1.0,-2.5186004638671875,2.5185954570770264,5.099076588521712e-06,1.9447951316833496,0.9813581109046936,0.9813581109046936,0.0,93.5416488647461,97.0,27856.419921875,0.0,1313.71728515625,1.0,282.1562805175781,283.8573303222656,291.16534423828125,293.0469970703125,293.1499938964844,293.1499938964844,281.8500061035156,35560.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021764755249023,1.0,0.0,0.0,3.921374082565308,3.921400547027588,1.0260530416417168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.38037109375,0.0,1853.034423828125,1895.4371337890625,0.0,2491.341064453125,0.965942084789276,1.0,0.0,3.0,1.0,0.0
12055860,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.9500300288200378,0.4022449254989624,0.3635585308074951,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.988370716571808,0.4563119113445282,0.5626047849655151,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.8564215898513794,0.3005709052085876,0.2114630341529846,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.8101465106010437,0.2515115737915039,0.2402399480342865,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7320132255554199,0.1841139048337936,0.8385254144668579,284.7031555175781,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2087707519531,284.7010803222656,1.0,0.4690946042537689,1.0,1.0,0.0,1.0,-2.504910469055176,2.504905462265014,5.043411874794401e-06,1.9340163469314573,0.9760465621948242,0.9760465621948242,0.0,96.44268035888672,100.0,28412.939453125,0.0,1309.10009765625,1.0,281.85626220703125,283.58892822265625,291.1557006835937,293.0691833496094,293.1499938964844,293.1499938964844,281.54998779296875,35903.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111937642097473,1.0,0.0,0.0,3.925830841064453,3.925857543945313,1.0283865776727907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.58837890625,0.0,1861.4683837890625,1895.4371337890625,0.0,2574.191162109375,0.9671597480773926,1.0,0.0,3.0,1.0,0.0
12055920,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.9500300288200378,0.4022449254989624,0.3635585308074951,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.988370716571808,0.4563119113445282,0.5626047849655151,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.8564215898513794,0.3005709052085876,0.2114630341529846,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.8101465106010437,0.2515115737915039,0.2402399480342865,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7320132255554199,0.1841139048337936,0.8385254144668579,284.7031555175781,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2087707519531,284.7010803222656,1.0,0.4690946042537689,1.0,1.0,0.0,1.0,-2.504910469055176,2.504905462265014,5.043411874794401e-06,1.9340163469314573,0.9760465621948242,0.9760465621948242,0.0,96.44268035888672,100.0,28412.939453125,0.0,1309.10009765625,1.0,281.85626220703125,283.58892822265625,291.1557006835937,293.0691833496094,293.1499938964844,293.1499938964844,281.54998779296875,35903.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111937642097473,1.0,0.0,0.0,3.925830841064453,3.925857543945313,1.0283865776727907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.58837890625,0.0,1861.4683837890625,1895.4371337890625,0.0,2574.191162109375,0.9671597480773926,1.0,0.0,3.0,1.0,0.0
12055980,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9353631734848022,0.3980540335178375,0.3599478304386139,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866638183594,0.979340136051178,0.4556828141212463,0.5620235800743103,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.8475163578987122,0.3000507950782776,0.2112076878547668,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.8005319833755493,0.2502896785736084,0.2392456829547882,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879150390625,0.723152220249176,0.1823950111865997,0.8315774202346802,284.4868469238281,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1885986328125,284.4848937988281,1.0,0.4693634510040283,1.0,1.0,0.0,1.0,-2.490186214447021,2.4901812076568604,4.983905000699451e-06,1.9224309921264648,0.9680893421173096,0.9680893421173096,0.0,99.47168731689452,103.0,29117.8671875,0.0,1303.7701416015625,1.0,281.55621337890625,283.3346252441406,291.1566772460937,293.10919189453125,293.1499938964844,293.1499938964844,281.25,36205.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196687698364258,1.0,0.0,0.0,3.9191195964813232,3.919146299362183,1.024873540700355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.74462890625,0.0,1855.3453369140625,1895.4371337890625,0.0,2652.5009765625,0.9658299684524536,1.0,0.0,3.0,1.0,0.0
12056040,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9353631734848022,0.3980540335178375,0.3599478304386139,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866638183594,0.979340136051178,0.4556828141212463,0.5620235800743103,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.8475163578987122,0.3000507950782776,0.2112076878547668,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.8005319833755493,0.2502896785736084,0.2392456829547882,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879150390625,0.723152220249176,0.1823950111865997,0.8315774202346802,284.4868469238281,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1885986328125,284.4848937988281,1.0,0.4693634510040283,1.0,1.0,0.0,1.0,-2.490186214447021,2.4901812076568604,4.983905000699451e-06,1.9224309921264648,0.9680893421173096,0.9680893421173096,0.0,99.47168731689452,103.0,29117.8671875,0.0,1303.7701416015625,1.0,281.55621337890625,283.3346252441406,291.1566772460937,293.10919189453125,293.1499938964844,293.1499938964844,281.25,36205.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196687698364258,1.0,0.0,0.0,3.9191195964813232,3.919146299362183,1.024873540700355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.74462890625,0.0,1855.3453369140625,1895.4371337890625,0.0,2652.5009765625,0.9658299684524536,1.0,0.0,3.0,1.0,0.0
12056100,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32781982421875,0.928316295146942,0.3959684371948242,0.3581980764865875,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271484375,0.9748455882072448,0.4553551375865936,0.5617701411247253,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.8434479832649231,0.2997945547103882,0.2111004441976547,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.7959672808647156,0.2496635317802429,0.2387482076883316,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7188907265663147,0.1815221607685089,0.8280738592147827,284.3282470703125,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.17950439453125,284.31658935546875,1.0,0.4694976210594177,1.0,1.0,0.0,1.0,-2.4829137325286865,2.4829087257385254,4.9546611080586445e-06,1.9167159795761108,0.9624183177947998,0.9624183177947998,0.0,100.95884704589844,103.0,29813.41796875,0.0,1301.1124267578125,1.0,281.2945861816406,283.1336975097656,291.1893920898437,293.2334289550781,293.1499938964844,293.1499938964844,281.25,36362.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269591927528381,1.0,0.0,0.0,3.9118480682373047,3.911874771118164,1.021074012896861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.857421875,0.0,1847.3760986328125,1895.4371337890625,0.0,2720.157470703125,0.9642578959465028,1.0,0.0,3.0,1.0,0.0
12056160,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2726135253906,0.9210039377212524,0.3938220739364624,0.3563204705715179,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9699481725692748,0.4549542367458343,0.5613611340522766,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728881835937,0.8392342329025269,0.2994954884052276,0.2109346240758896,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7912176847457886,0.2489920407533645,0.238183781504631,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7143625617027283,0.1806118935346603,0.8243361711502075,284.2726745605469,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.17010498046875,284.2708435058594,1.0,0.4696018099784851,1.0,1.0,0.0,1.0,-2.474912166595459,2.474907398223877,4.922625521430746e-06,1.9104479551315308,0.9572932124137878,0.9572932124137878,0.0,102.53423309326172,106.0,29795.708984375,0.0,1297.9410400390625,1.0,281.2561950683594,283.0839233398437,291.1618957519531,293.1551513671875,293.1499938964844,293.1499938964844,280.95001220703125,36501.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286187648773193,1.0,0.0,0.0,3.90152359008789,3.901550054550171,1.0156912821912556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.271484375,0.0,1835.4261474609373,1895.4371337890625,0.0,2735.591552734375,0.9620429873466492,1.0,0.0,3.0,1.0,0.0
12056220,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0669250488281,0.9076778888702391,0.3895547389984131,0.3526530265808105,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0668029785156,0.9602846503257751,0.4540992081165313,0.5605430006980896,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.831493616104126,0.2989140152931213,0.2106391936540603,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674133300781,0.7823289632797241,0.2476316094398498,0.2370576858520507,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679626464844,0.7052772045135498,0.178783506155014,0.8168670535087585,284.0669860839844,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1529235839844,284.0653076171875,1.0,0.469798594713211,1.0,1.0,0.0,1.0,-2.459068536758423,2.459063768386841,4.85953523821081e-06,1.8980510234832764,0.9438183903694152,0.9438183903694152,0.0,105.61520385742188,109.0,30556.767578125,0.0,1291.5343017578125,1.0,280.9564514160156,282.84454345703125,291.168212890625,293.2066345214844,293.1499938964844,293.1499938964844,280.6499938964844,36806.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380277752876282,1.0,0.0,0.0,3.872679710388184,3.872706174850464,1.0007289574787135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.82421875,0.0,1801.71044921875,1895.4371337890625,0.0,2823.294677734375,0.9557340741157532,1.0,0.0,3.0,1.0,0.0
12056280,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0669250488281,0.9076778888702391,0.3895547389984131,0.3526530265808105,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0668029785156,0.9602846503257751,0.4540992081165313,0.5605430006980896,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.831493616104126,0.2989140152931213,0.2106391936540603,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674133300781,0.7823289632797241,0.2476316094398498,0.2370576858520507,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679626464844,0.7052772045135498,0.178783506155014,0.8168670535087585,284.0669860839844,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1529235839844,284.0653076171875,1.0,0.469798594713211,1.0,1.0,0.0,1.0,-2.459068536758423,2.459063768386841,4.85953523821081e-06,1.8980510234832764,0.9438183903694152,0.9438183903694152,0.0,105.61520385742188,109.0,30556.767578125,0.0,1291.5343017578125,1.0,280.9564514160156,282.84454345703125,291.168212890625,293.2066345214844,293.1499938964844,293.1499938964844,280.6499938964844,36806.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380277752876282,1.0,0.0,0.0,3.872679710388184,3.872706174850464,1.0007289574787135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.82421875,0.0,1801.71044921875,1895.4371337890625,0.0,2823.294677734375,0.9557340741157532,1.0,0.0,3.0,1.0,0.0
12056340,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.8959974050521851,0.3852660059928894,0.3489674925804138,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.9505389928817748,0.4531204104423523,0.5595768690109253,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.8242433667182922,0.2983193099498749,0.2103345245122909,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86627197265625,0.7739414572715759,0.2462219893932342,0.2358842641115188,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668212890625,0.6963232159614563,0.1769260019063949,0.809258222579956,283.86590576171875,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.136962890625,283.8643493652344,1.0,0.4699591696262359,1.0,1.0,0.0,1.0,-2.442831039428711,2.44282603263855,4.795379936695099e-06,1.8853826522827148,0.9277034401893616,0.9277034401893616,0.0,108.68896484375,112.0,31310.951171875,0.0,1284.66650390625,1.0,280.6566772460937,282.6117858886719,291.17449951171875,293.2594909667969,293.1499938964844,293.1499938964844,280.3500061035156,37139.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479307293891907,1.0,0.0,0.0,3.831576585769653,3.831602573394776,9.795988944460987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.86279296875,0.0,1753.6705322265625,1895.4371337890625,0.0,2915.89306640625,0.9466981291770936,1.0,0.0,3.0,1.0,0.0
12056400,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.8959974050521851,0.3852660059928894,0.3489674925804138,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.9505389928817748,0.4531204104423523,0.5595768690109253,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.8242433667182922,0.2983193099498749,0.2103345245122909,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86627197265625,0.7739414572715759,0.2462219893932342,0.2358842641115188,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668212890625,0.6963232159614563,0.1769260019063949,0.809258222579956,283.86590576171875,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.136962890625,283.8643493652344,1.0,0.4699591696262359,1.0,1.0,0.0,1.0,-2.442831039428711,2.44282603263855,4.795379936695099e-06,1.8853826522827148,0.9277034401893616,0.9277034401893616,0.0,108.68896484375,112.0,31310.951171875,0.0,1284.66650390625,1.0,280.6566772460937,282.6117858886719,291.17449951171875,293.2594909667969,293.1499938964844,293.1499938964844,280.3500061035156,37139.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479307293891907,1.0,0.0,0.0,3.831576585769653,3.831602573394776,9.795988944460987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.86279296875,0.0,1753.6705322265625,1895.4371337890625,0.0,2915.89306640625,0.9466981291770936,1.0,0.0,3.0,1.0,0.0
12056460,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.897133469581604,0.3849838376045227,0.3479580581188202,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.954502522945404,0.4562466740608215,0.5622940063476562,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6896057128906,0.828243613243103,0.301992118358612,0.2122354209423065,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.7777755856513977,0.2492250353097915,0.237775906920433,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.689697265625,0.7002846002578735,0.1797073185443878,0.8169018030166626,283.68963623046875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1627502441406,283.69000244140625,1.0,0.4717115759849548,1.0,1.0,0.0,1.0,-2.4578378200531006,2.4578328132629395,4.853786776948255e-06,1.8966343402862549,0.9093616604804992,0.9093616604804992,0.0,108.25479888916016,115.0,32335.130859375,0.0,1301.1070556640625,1.0,280.35699462890625,282.4034729003906,291.18243408203125,293.3213806152344,293.1499938964844,293.1499938964844,280.04998779296875,37500.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858076810836792,1.0,0.0,0.0,3.776918172836304,3.776943683624268,9.518498131910746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.47607421875,0.0,1690.6290283203125,1895.4371337890625,0.0,3010.968994140625,0.93466717004776,1.0,0.0,3.0,1.0,0.0
12056520,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.897133469581604,0.3849838376045227,0.3479580581188202,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.954502522945404,0.4562466740608215,0.5622940063476562,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6896057128906,0.828243613243103,0.301992118358612,0.2122354209423065,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.7777755856513977,0.2492250353097915,0.237775906920433,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.689697265625,0.7002846002578735,0.1797073185443878,0.8169018030166626,283.68963623046875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1627502441406,283.69000244140625,1.0,0.4717115759849548,1.0,1.0,0.0,1.0,-2.4578378200531006,2.4578328132629395,4.853786776948255e-06,1.8966343402862549,0.9093616604804992,0.9093616604804992,0.0,108.25479888916016,115.0,32335.130859375,0.0,1301.1070556640625,1.0,280.35699462890625,282.4034729003906,291.18243408203125,293.3213806152344,293.1499938964844,293.1499938964844,280.04998779296875,37500.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858076810836792,1.0,0.0,0.0,3.776918172836304,3.776943683624268,9.518498131910746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.47607421875,0.0,1690.6290283203125,1895.4371337890625,0.0,3010.968994140625,0.93466717004776,1.0,0.0,3.0,1.0,0.0
12056580,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52593994140625,0.8930420875549316,0.3827361166477203,0.3463227748870849,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259094238281,0.9527428150177002,0.4574159681797027,0.5642650127410889,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52593994140625,0.8278962969779968,0.3037812411785126,0.2137786000967025,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259704589844,0.7771900296211243,0.2503998577594757,0.2392975986003875,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5260925292969,0.7001910209655762,0.1807792782783508,0.8236427307128906,283.52593994140625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1682434082031,283.5260314941406,1.0,0.4743470549583435,1.0,1.0,0.0,1.0,-2.469487428665161,2.469482660293579,4.90029742650222e-06,1.905848741531372,0.8889822959899902,0.8889822959899902,0.0,109.82808685302734,118.0,33323.5234375,0.0,1322.0069580078125,1.0,280.0574645996094,282.2059020996094,291.19744873046875,293.3978576660156,293.1499938964844,293.1499938964844,280.3500061035156,37894.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695691823959351,1.0,0.0,0.0,3.707671880722046,3.707696914672852,9.172672434942796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.326171875,0.0,1612.6839599609375,1895.4371337890625,0.0,3118.769287109375,0.9194297194480896,1.0,0.0,3.0,1.0,0.0
12056640,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52593994140625,0.8930420875549316,0.3827361166477203,0.3463227748870849,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259094238281,0.9527428150177002,0.4574159681797027,0.5642650127410889,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52593994140625,0.8278962969779968,0.3037812411785126,0.2137786000967025,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259704589844,0.7771900296211243,0.2503998577594757,0.2392975986003875,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5260925292969,0.7001910209655762,0.1807792782783508,0.8236427307128906,283.52593994140625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1682434082031,283.5260314941406,1.0,0.4743470549583435,1.0,1.0,0.0,1.0,-2.469487428665161,2.469482660293579,4.90029742650222e-06,1.905848741531372,0.8889822959899902,0.8889822959899902,0.0,109.82808685302734,118.0,33323.5234375,0.0,1322.0069580078125,1.0,280.0574645996094,282.2059020996094,291.19744873046875,293.3978576660156,293.1499938964844,293.1499938964844,280.3500061035156,37894.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695691823959351,1.0,0.0,0.0,3.707671880722046,3.707696914672852,9.172672434942796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.326171875,0.0,1612.6839599609375,1895.4371337890625,0.0,3118.769287109375,0.9194297194480896,1.0,0.0,3.0,1.0,0.0
12056700,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739196777344,0.8895223140716553,0.3819474577903747,0.3453870415687561,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748962402344,0.9501007795333862,0.4581468403339386,0.5649532079696655,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.8263418674468994,0.3047352731227875,0.2143679410219192,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.775359034538269,0.2508944571018219,0.2397414892911911,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6668701171875,0.6985200047492981,0.1811309456825256,0.8253456950187683,283.67364501953125,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.171142578125,283.6863098144531,1.0,0.4756690859794616,1.0,1.0,0.0,1.0,-2.47228479385376,2.472279787063598,4.911428732157219e-06,1.908024549484253,0.8818731307983398,0.8818731307983398,0.0,111.15496826171876,118.0,32501.611328125,0.0,1331.052978515625,1.0,280.3022155761719,282.39752197265625,291.1087646484375,293.1680603027344,293.1499938964844,293.1499938964844,280.3500061035156,37908.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594662547111511,1.0,0.0,0.0,3.671220541000366,3.6712450981140137,8.99319957170519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.80126953125,0.0,1571.265380859375,1895.4371337890625,0.0,3023.999267578125,0.911369800567627,1.0,0.0,3.0,1.0,0.0
12056760,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7457275390625,0.8871778845787048,0.3816710114479065,0.3450043499469757,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7460021972656,0.9485676288604736,0.4593040347099304,0.5662121176719666,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74530029296875,0.8256416320800781,0.3060157001018524,0.2151982635259628,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.74481201171875,0.7743095755577087,0.2515929043292999,0.2403644174337387,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437744140625,0.6975188851356506,0.1816092878580093,0.8274562954902649,283.74566650390625,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1776123046875,283.7494201660156,1.0,0.4771154224872589,1.0,1.0,0.0,1.0,-2.477266788482666,2.477262020111084,4.931257535645273e-06,1.9118844270706177,0.8746126294136047,0.8746126294136047,0.0,112.2577667236328,121.0,32435.658203125,0.0,1341.8912353515625,1.0,280.3424377441406,282.46875,291.10272216796875,293.1810607910156,293.1499938964844,293.1499938964844,280.6499938964844,37888.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518624901771545,1.0,0.0,0.0,3.636314868927002,3.6363391876220703,8.823000143820536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.91162109375,0.0,1532.07373046875,1895.4371337890625,0.0,2952.71826171875,0.903546154499054,1.0,0.0,3.0,1.0,0.0
12056820,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862670898437,0.8839492201805115,0.3818356990814209,0.3449994623661041,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.946969509124756,0.4623196423053741,0.5696861743927002,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.825380802154541,0.3091317117214203,0.2172806859016418,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7732763290405273,0.2533754706382751,0.2419798523187637,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841613769531,0.6964839696884155,0.1828430145978927,0.8328254818916321,283.9862060546875,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1952209472656,283.9902648925781,1.0,0.4803836941719055,1.0,1.0,0.0,1.0,-2.491360664367676,2.491355657577514,4.98768486068002e-06,1.92286217212677,0.8636463284492493,0.8636463284492493,0.0,114.26774597167967,124.0,31593.037109375,0.0,1368.05419921875,1.0,280.6413879394531,282.74969482421875,291.0979919433594,293.10064697265625,293.1499938964844,293.1499938964844,280.95001220703125,37716.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311282992362976,1.0,0.0,0.0,3.5711843967437744,3.571208000183105,8.509771305398317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.6845703125,0.0,1459.805419921875,1895.4371337890625,0.0,2758.951416015625,0.8889450430870056,1.0,0.0,3.0,1.0,0.0
12056880,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862670898437,0.8839492201805115,0.3818356990814209,0.3449994623661041,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.946969509124756,0.4623196423053741,0.5696861743927002,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.825380802154541,0.3091317117214203,0.2172806859016418,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7732763290405273,0.2533754706382751,0.2419798523187637,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841613769531,0.6964839696884155,0.1828430145978927,0.8328254818916321,283.9862060546875,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1952209472656,283.9902648925781,1.0,0.4803836941719055,1.0,1.0,0.0,1.0,-2.491360664367676,2.491355657577514,4.98768486068002e-06,1.92286217212677,0.8636463284492493,0.8636463284492493,0.0,114.26774597167967,124.0,31593.037109375,0.0,1368.05419921875,1.0,280.6413879394531,282.74969482421875,291.0979919433594,293.10064697265625,293.1499938964844,293.1499938964844,280.95001220703125,37716.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311282992362976,1.0,0.0,0.0,3.5711843967437744,3.571208000183105,8.509771305398317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.6845703125,0.0,1459.805419921875,1895.4371337890625,0.0,2758.951416015625,0.8889450430870056,1.0,0.0,3.0,1.0,0.0
12056940,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.164794921875,0.8824812173843384,0.3821747004985809,0.3452278971672058,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.9464294910430908,0.4642711579799652,0.5719727873802185,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8255219459533691,0.3110963404178619,0.2186062186956405,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620178222656,0.7729797959327698,0.2545420229434967,0.2430460005998611,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1586303710937,0.6961848735809326,0.183669313788414,0.8364337682723999,284.1646423339844,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.20654296875,284.1758117675781,1.0,0.4824296236038208,1.0,1.0,0.0,1.0,-2.50095534324646,2.500950336456299,5.0263238335901406e-06,1.930354118347168,0.8594484329223633,0.8594484329223633,0.0,115.40284729003906,124.0,30806.505859375,0.0,1385.023681640625,1.0,280.906494140625,282.9681701660156,291.085693359375,292.9970092773437,293.1499938964844,293.1499938964844,280.95001220703125,37553.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182027339935303,1.0,0.0,0.0,3.5387651920318604,3.5387885570526123,8.355968930118252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.87841796875,0.0,1424.172607421875,1895.4371337890625,0.0,2638.927001953125,0.8816672563552856,1.0,0.0,3.0,1.0,0.0
12057000,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2263488769531,0.8816502094268799,0.3825475573539734,0.3455803990364074,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2266540527344,0.946337103843689,0.465916633605957,0.5739912986755371,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2259216308594,0.8258934617042542,0.3127385675907135,0.2197528183460235,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.22540283203125,0.7730056643486023,0.255539208650589,0.2439914643764495,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242736816406,0.6962060928344727,0.1843883991241455,0.8396763205528259,284.2262878417969,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2162475585937,284.2303161621094,1.0,0.4841560423374176,1.0,1.0,0.0,1.0,-2.509652614593506,2.5096476078033447,5.061484444013331e-06,1.9371474981307983,0.8558751940727234,0.8558751940727234,0.0,116.25695037841795,127.0,30803.3359375,0.0,1399.7584228515625,1.0,280.9407958984375,283.02850341796875,291.1271667480469,293.07452392578125,293.1499938964844,293.1499938964844,281.25,37443.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135765790939331,1.0,0.0,0.0,3.516052722930908,3.516075611114502,8.249052143582958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.39013671875,0.0,1399.5919189453125,1895.4371337890625,0.0,2596.16796875,0.8765078783035278,1.0,0.0,3.0,1.0,0.0
12057060,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8796911835670471,0.383634865283966,0.3465177416801452,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695739746094,0.9460173845291138,0.4698914885520935,0.5787981748580933,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46881103515625,0.8266903162002563,0.3166930377483368,0.2224826663732528,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682922363281,0.773033618927002,0.2579816281795501,0.246283158659935,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.6962619423866272,0.186173141002655,0.8476635813713074,284.4691772460937,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2388000488281,284.47320556640625,1.0,0.4883647561073303,1.0,1.0,0.0,1.0,-2.5308492183685303,2.530844211578369,5.1477254601195455e-06,1.9537171125411987,0.8513581156730652,0.8513581156730652,0.0,118.36475372314452,130.0,30167.94921875,0.0,1436.1634521484375,1.0,281.2403259277344,283.3097229003906,291.16314697265625,293.0688171386719,293.1499938964844,293.1499938964844,281.54998779296875,37095.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995255589485168,1.0,0.0,0.0,3.4738070964813232,3.473829746246338,8.052017506088305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.4248046875,0.0,1353.63818359375,1895.4371337890625,0.0,2467.087890625,0.8668801784515381,1.0,0.0,3.0,1.0,0.0
12057120,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8796911835670471,0.383634865283966,0.3465177416801452,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695739746094,0.9460173845291138,0.4698914885520935,0.5787981748580933,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46881103515625,0.8266903162002563,0.3166930377483368,0.2224826663732528,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682922363281,0.773033618927002,0.2579816281795501,0.246283158659935,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.6962619423866272,0.186173141002655,0.8476635813713074,284.4691772460937,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2388000488281,284.47320556640625,1.0,0.4883647561073303,1.0,1.0,0.0,1.0,-2.5308492183685303,2.530844211578369,5.1477254601195455e-06,1.9537171125411987,0.8513581156730652,0.8513581156730652,0.0,118.36475372314452,130.0,30167.94921875,0.0,1436.1634521484375,1.0,281.2403259277344,283.3097229003906,291.16314697265625,293.0688171386719,293.1499938964844,293.1499938964844,281.54998779296875,37095.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995255589485168,1.0,0.0,0.0,3.4738070964813232,3.473829746246338,8.052017506088305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.4248046875,0.0,1353.63818359375,1895.4371337890625,0.0,2467.087890625,0.8668801784515381,1.0,0.0,3.0,1.0,0.0
12057180,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8779761791229248,0.3850422203540802,0.3477566540241241,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9458855986595154,0.4741657078266144,0.5839957594871521,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.8276760578155518,0.3209412097930908,0.2254272550344467,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.7732625007629395,0.2606543600559234,0.2488050758838653,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.6965509057044983,0.18815578520298,0.8565927743911743,284.7097473144531,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2619934082031,284.7135925292969,1.0,0.4929475486278534,1.0,1.0,0.0,1.0,-2.554436445236206,2.554431200027466,5.244578915153397e-06,1.972163200378418,0.8500391244888306,0.8500391244888306,0.0,120.5979232788086,133.0,29603.31640625,0.0,1476.8255615234375,1.0,281.5400085449219,283.5870666503906,291.1983947753906,293.06988525390625,293.1499938964844,293.1499938964844,281.8500061035156,36703.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883145213127136,1.0,0.0,0.0,3.446293354034424,3.4463155269622803,7.924972464934399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.1181640625,0.0,1323.093017578125,1895.4371337890625,0.0,2365.10302734375,0.8604809045791626,1.0,0.0,3.0,1.0,0.0
12057240,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8779761791229248,0.3850422203540802,0.3477566540241241,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9458855986595154,0.4741657078266144,0.5839957594871521,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.8276760578155518,0.3209412097930908,0.2254272550344467,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.7732625007629395,0.2606543600559234,0.2488050758838653,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.6965509057044983,0.18815578520298,0.8565927743911743,284.7097473144531,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2619934082031,284.7135925292969,1.0,0.4929475486278534,1.0,1.0,0.0,1.0,-2.554436445236206,2.554431200027466,5.244578915153397e-06,1.972163200378418,0.8500391244888306,0.8500391244888306,0.0,120.5979232788086,133.0,29603.31640625,0.0,1476.8255615234375,1.0,281.5400085449219,283.5870666503906,291.1983947753906,293.06988525390625,293.1499938964844,293.1499938964844,281.8500061035156,36703.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883145213127136,1.0,0.0,0.0,3.446293354034424,3.4463155269622803,7.924972464934399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.1181640625,0.0,1323.093017578125,1895.4371337890625,0.0,2365.10302734375,0.8604809045791626,1.0,0.0,3.0,1.0,0.0
12057300,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8770580291748047,0.3858197629451751,0.3484224379062652,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9457274079322816,0.4763701558113098,0.5866593718528748,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8281161189079285,0.3231407701969147,0.2269444912672042,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7733301520347595,0.2620477080345154,0.2501160502433777,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6966640949249268,0.1891959756612777,0.8612770438194275,284.8703918457031,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2732849121094,284.8831787109375,1.0,0.4953509271144867,1.0,1.0,0.0,1.0,-2.5667245388031006,2.5667192935943604,5.295410574035486e-06,1.9817794561386108,0.8510532975196838,0.8510532975196838,0.0,121.79810333251952,133.0,29007.7109375,0.0,1498.434814453125,1.0,281.7927551269531,283.7857666015625,291.18682861328125,292.97662353515625,293.1499938964844,293.1499938964844,281.8500061035156,36486.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808088064193726,1.0,0.0,0.0,3.4380364418029785,3.438058614730835,7.887043693699525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.81640625,0.0,1313.316162109375,1895.4371337890625,0.0,2297.405029296875,0.858525276184082,1.0,0.0,3.0,1.0,0.0
