time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057360,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8764302134513855,0.3867126703262329,0.3492417931556701,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9458574056625366,0.4786762297153473,0.5894984006881714,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8287834525108337,0.3254368901252746,0.2285512685775756,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7736204266548157,0.2635141611099243,0.2515135109424591,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6969931721687317,0.1902968734502792,0.8662787079811096,284.94500732421875,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.28521728515625,284.9485778808594,1.0,0.4978432357311249,1.0,1.0,0.0,1.0,-2.579951763153076,2.579946279525757,5.350379069568589e-06,1.9921183586120603,0.8518186807632446,0.8518186807632446,0.0,122.9556884765625,136.0,29066.892578125,0.0,1521.3109130859375,1.0,281.83984375,283.8572082519531,291.2294616699219,293.0694580078125,293.1499938964844,293.1499938964844,282.1499938964844,36293.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786411643028259,1.0,0.0,0.0,3.434244155883789,3.434266328811645,7.869654155001626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.9560546875,0.0,1308.1790771484375,1895.4371337890625,0.0,2277.94873046875,0.8574881553649902,1.0,0.0,3.0,1.0,0.0
12057420,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8752626180648804,0.3887636363506317,0.3510280251502991,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.9461599588394164,0.4835179150104522,0.5953585505485535,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8301801681518555,0.3302582502365112,0.2318798452615738,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.7742669582366943,0.2666120827198028,0.2544247508049011,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.6977304816246033,0.1926310807466507,0.8767503499984741,285.20135498046875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.30926513671875,285.2051086425781,1.0,0.5030238628387451,1.0,1.0,0.0,1.0,-2.6075923442840576,2.6075868606567383,5.466153197630774e-06,2.013716459274292,0.8571967482566833,0.8571967482566833,0.0,125.35686492919922,139.0,28740.662109375,0.0,1569.708740234375,1.0,282.13970947265625,284.131591796875,291.2621459960937,293.0791320800781,293.1499938964844,293.1499938964844,282.45001220703125,35851.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702548503875732,1.0,0.0,0.0,3.438750982284546,3.4387729167938232,7.890322422099416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.12060546875,0.0,1309.5484619140625,1895.4371337890625,0.0,2203.101806640625,0.8581405282020569,1.0,0.0,3.0,1.0,0.0
12057480,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8752626180648804,0.3887636363506317,0.3510280251502991,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.9461599588394164,0.4835179150104522,0.5953585505485535,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8301801681518555,0.3302582502365112,0.2318798452615738,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.7742669582366943,0.2666120827198028,0.2544247508049011,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.6977304816246033,0.1926310807466507,0.8767503499984741,285.20135498046875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.30926513671875,285.2051086425781,1.0,0.5030238628387451,1.0,1.0,0.0,1.0,-2.6075923442840576,2.6075868606567383,5.466153197630774e-06,2.013716459274292,0.8571967482566833,0.8571967482566833,0.0,125.35686492919922,139.0,28740.662109375,0.0,1569.708740234375,1.0,282.13970947265625,284.131591796875,291.2621459960937,293.0791320800781,293.1499938964844,293.1499938964844,282.45001220703125,35851.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702548503875732,1.0,0.0,0.0,3.438750982284546,3.4387729167938232,7.890322422099416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.12060546875,0.0,1309.5484619140625,1895.4371337890625,0.0,2203.101806640625,0.8581405282020569,1.0,0.0,3.0,1.0,0.0
12057540,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8745781779289246,0.3911659717559814,0.3531466722488403,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.9469171166419984,0.4886774718761444,0.601624071598053,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.8319606781005859,0.335396945476532,0.2354361414909362,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7752991914749146,0.2699465751647949,0.2575644850730896,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.6988571882247925,0.195161372423172,0.8881132006645203,285.454833984375,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3338928222656,285.4580078125,1.0,0.5084962248802185,1.0,1.0,0.0,1.0,-2.637627363204956,2.6376218795776367,5.593334662989946e-06,2.0371713638305664,0.8659477233886719,0.8659477233886719,0.0,127.76305389404295,142.0,28443.482421875,0.0,1622.4229736328125,1.0,282.4398193359375,284.4000244140625,291.296630859375,293.0955810546875,293.1499938964844,293.1499938964844,282.75,35417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634713053703308,1.0,0.0,0.0,3.459635734558105,3.459657669067383,7.986454875208437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.197265625,0.0,1327.3812255859375,1895.4371337890625,0.0,2143.088134765625,0.8624378442764282,1.0,0.0,3.0,1.0,0.0
12057600,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8745781779289246,0.3911659717559814,0.3531466722488403,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.9469171166419984,0.4886774718761444,0.601624071598053,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.8319606781005859,0.335396945476532,0.2354361414909362,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7752991914749146,0.2699465751647949,0.2575644850730896,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.6988571882247925,0.195161372423172,0.8881132006645203,285.454833984375,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3338928222656,285.4580078125,1.0,0.5084962248802185,1.0,1.0,0.0,1.0,-2.637627363204956,2.6376218795776367,5.593334662989946e-06,2.0371713638305664,0.8659477233886719,0.8659477233886719,0.0,127.76305389404295,142.0,28443.482421875,0.0,1622.4229736328125,1.0,282.4398193359375,284.4000244140625,291.296630859375,293.0955810546875,293.1499938964844,293.1499938964844,282.75,35417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634713053703308,1.0,0.0,0.0,3.459635734558105,3.459657669067383,7.986454875208437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.197265625,0.0,1327.3812255859375,1895.4371337890625,0.0,2143.088134765625,0.8624378442764282,1.0,0.0,3.0,1.0,0.0
12057660,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8742029070854187,0.3938472867012024,0.3555246591567993,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.947944700717926,0.4940916001796722,0.6082121729850769,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.8339877128601074,0.3408039808273315,0.2391839772462844,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.7765808701515198,0.2734779119491577,0.2608957588672638,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.700239360332489,0.1978551894426345,0.9002331495285034,285.7027893066406,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3583679199219,285.7057189941406,1.0,0.5142357349395752,1.0,1.0,0.0,1.0,-2.6696434020996094,2.669637680053711,5.730477369070286e-06,2.0621554851531982,0.8779729008674622,0.8779729008674622,0.0,130.21621704101562,145.0,28169.837890625,0.0,1679.281982421875,1.0,282.74005126953125,284.6617126464844,291.3299560546875,293.1128845214844,293.1499938964844,293.1499938964844,283.04998779296875,35013.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577131390571594,1.0,0.0,0.0,3.495726585388184,3.495748996734619,8.153953103828826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.9931640625,0.0,1361.139404296875,1895.4371337890625,0.0,2092.544677734375,0.8701552748680115,1.0,0.0,3.0,1.0,0.0
12057720,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8742029070854187,0.3938472867012024,0.3555246591567993,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.947944700717926,0.4940916001796722,0.6082121729850769,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.8339877128601074,0.3408039808273315,0.2391839772462844,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.7765808701515198,0.2734779119491577,0.2608957588672638,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.700239360332489,0.1978551894426345,0.9002331495285034,285.7027893066406,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3583679199219,285.7057189941406,1.0,0.5142357349395752,1.0,1.0,0.0,1.0,-2.6696434020996094,2.669637680053711,5.730477369070286e-06,2.0621554851531982,0.8779729008674622,0.8779729008674622,0.0,130.21621704101562,145.0,28169.837890625,0.0,1679.281982421875,1.0,282.74005126953125,284.6617126464844,291.3299560546875,293.1128845214844,293.1499938964844,293.1499938964844,283.04998779296875,35013.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577131390571594,1.0,0.0,0.0,3.495726585388184,3.495748996734619,8.153953103828826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.9931640625,0.0,1361.139404296875,1895.4371337890625,0.0,2092.544677734375,0.8701552748680115,1.0,0.0,3.0,1.0,0.0
12057780,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.8740819096565247,0.396781712770462,0.358131855726242,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.9491824507713318,0.4997346103191376,0.6150832176208496,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.8362176418304443,0.3464597463607788,0.2431060671806335,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.7780629992485046,0.2771859765052795,0.2643961906433105,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7018224000930786,0.2006933540105819,0.9130123257637024,285.9467468261719,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3824768066406,285.94940185546875,1.0,0.5202160477638245,1.0,1.0,0.0,1.0,-2.7034027576446533,2.703396797180176,5.876835075468989e-06,2.0884757041931152,0.893230140209198,0.893230140209198,0.0,132.72183227539062,148.0,27910.208984375,0.0,1740.1768798828125,1.0,283.04052734375,284.9183349609375,291.3619384765625,293.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,34653.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524597644805908,1.0,0.0,0.0,3.54531192779541,3.545334577560425,8.386913918911887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.8681640625,0.0,1409.9996337890625,1895.4371337890625,0.0,2046.7689208984373,0.8789432644844055,1.0,0.0,3.0,1.0,0.0
12057840,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.8740819096565247,0.396781712770462,0.358131855726242,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.9491824507713318,0.4997346103191376,0.6150832176208496,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.8362176418304443,0.3464597463607788,0.2431060671806335,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.7780629992485046,0.2771859765052795,0.2643961906433105,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7018224000930786,0.2006933540105819,0.9130123257637024,285.9467468261719,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3824768066406,285.94940185546875,1.0,0.5202160477638245,1.0,1.0,0.0,1.0,-2.7034027576446533,2.703396797180176,5.876835075468989e-06,2.0884757041931152,0.893230140209198,0.893230140209198,0.0,132.72183227539062,148.0,27910.208984375,0.0,1740.1768798828125,1.0,283.04052734375,284.9183349609375,291.3619384765625,293.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,34653.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524597644805908,1.0,0.0,0.0,3.54531192779541,3.545334577560425,8.386913918911887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.8681640625,0.0,1409.9996337890625,1895.4371337890625,0.0,2046.7689208984373,0.8789432644844055,1.0,0.0,3.0,1.0,0.0
12057900,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.8738022446632385,0.3980743885040283,0.3593951165676117,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.949546754360199,0.5024101734161377,0.6184796690940857,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.8371504545211792,0.3491919636726379,0.2450658679008484,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.7786275148391724,0.2789695560932159,0.2661471366882324,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7024515271186829,0.20206019282341,0.9194284677505492,286.0187072753906,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3919982910156,286.0235290527344,1.0,0.5232621431350708,1.0,1.0,0.0,1.0,-2.720232009887696,2.7202260494232178,5.95053688812186e-06,2.10162091255188,0.9010603427886964,0.9010603427886964,0.0,134.09104919433594,148.0,27879.052734375,0.0,1771.5938720703125,1.0,283.1308898925781,284.994873046875,291.3925476074219,293.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,34288.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538552284240723,1.0,0.0,0.0,3.5595648288726807,3.5595877170562744,8.454484827780107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.1591796875,0.0,1422.374267578125,1895.4371337890625,0.0,2058.89599609375,0.883516788482666,1.0,0.0,3.0,1.0,0.0
12057960,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.873145580291748,0.3992067277431488,0.3605279922485351,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.949491024017334,0.5049328804016113,0.6217141151428223,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.837762176990509,0.3518134355545044,0.2469613701105117,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.7788733839988708,0.2806633412837982,0.2678298354148865,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.7027708888053894,0.2033474594354629,0.925573468208313,286.046630859375,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39947509765625,286.0478515625,1.0,0.5262892842292786,1.0,1.0,0.0,1.0,-2.7362701892852783,2.736264228820801,6.021198259986704e-06,2.1141467094421387,0.9086721539497375,0.9086721539497375,0.0,135.59754943847656,151.0,28039.326171875,0.0,1802.79541015625,1.0,283.1468811035156,285.01617431640625,291.4316711425781,293.2336730957031,293.1499938964844,293.1499938964844,283.04998779296875,34112.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579542398452759,1.0,0.0,0.0,3.5827014446258545,3.582724571228028,8.564746849515359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.7685546875,0.0,1445.7120361328125,1895.4371337890625,0.0,2094.6533203125,0.8905379176139832,1.0,0.0,3.0,1.0,0.0
12058020,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.8697590827941895,0.4003280401229858,0.3619570732116699,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.9470848441123962,0.5089162588119507,0.627129852771759,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.837210476398468,0.3562268912792206,0.250294029712677,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.7775983810424805,0.2833805680274963,0.2707080543041229,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.7016782164573669,0.205345407128334,0.9359081983566284,285.9767761230469,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4026184082031,285.9761962890625,1.0,0.5320430994033813,1.0,1.0,0.0,1.0,-2.7628870010375977,2.762880802154541,6.139543984318152e-06,2.13500714302063,0.9218083024024964,0.9218083024024964,0.0,139.2915496826172,154.0,28581.669921875,0.0,1860.916748046875,1.0,283.0526733398437,284.9261474609375,291.5032043457031,293.3743896484375,293.1499938964844,293.1499938964844,282.75,34372.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741830348968506,1.0,0.0,0.0,3.649754762649536,3.6497786045074463,8.888339948498469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.06005859375,0.0,1520.715576171875,1895.4371337890625,0.0,2238.07373046875,0.9040731191635132,1.0,0.0,3.0,1.0,0.0
12058080,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.8697590827941895,0.4003280401229858,0.3619570732116699,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.9470848441123962,0.5089162588119507,0.627129852771759,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.837210476398468,0.3562268912792206,0.250294029712677,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.7775983810424805,0.2833805680274963,0.2707080543041229,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.7016782164573669,0.205345407128334,0.9359081983566284,285.9767761230469,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4026184082031,285.9761962890625,1.0,0.5320430994033813,1.0,1.0,0.0,1.0,-2.7628870010375977,2.762880802154541,6.139543984318152e-06,2.13500714302063,0.9218083024024964,0.9218083024024964,0.0,139.2915496826172,154.0,28581.669921875,0.0,1860.916748046875,1.0,283.0526733398437,284.9261474609375,291.5032043457031,293.3743896484375,293.1499938964844,293.1499938964844,282.75,34372.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741830348968506,1.0,0.0,0.0,3.649754762649536,3.6497786045074463,8.888339948498469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.06005859375,0.0,1520.715576171875,1895.4371337890625,0.0,2238.07373046875,0.9040731191635132,1.0,0.0,3.0,1.0,0.0
12058140,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.8661479353904724,0.4001089334487915,0.3621954619884491,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.9438931345939636,0.5105738043785095,0.6297114491462708,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8355974555015564,0.3583457171916961,0.2520354390144348,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.7755007147789001,0.2845259308815002,0.2721024453639984,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.6996822953224182,0.2061025351285934,0.9406474232673644,285.7819519042969,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3958435058594,285.7751159667969,1.0,0.5353572964668274,1.0,1.0,0.0,1.0,-2.775032520294189,2.775026321411133,6.194061825226527e-06,2.144587278366089,0.9271494150161744,0.9271494150161744,0.0,142.10128784179688,154.0,29370.4375,0.0,1893.09033203125,1.0,282.7798767089844,284.6986083984375,291.5733337402344,293.55426025390625,293.1499938964844,293.1499938964844,282.75,34573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922654151916504,1.0,0.0,0.0,3.68347692489624,3.6835010051727295,9.053348435372754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.26513671875,0.0,1559.961181640625,1895.4371337890625,0.0,2400.930908203125,0.911745548248291,1.0,0.0,3.0,1.0,0.0
12058200,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8634346127510071,0.3997401297092438,0.361977607011795,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.9412996768951416,0.5112496018409729,0.6307080388069153,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8340942859649658,0.3593350350856781,0.2528090178966522,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.773716390132904,0.2849787771701813,0.2726546227931976,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.6979426145553589,0.2063470035791397,0.9423549175262452,285.7486572265625,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3896789550781,285.7466735839844,1.0,0.5370234251022339,1.0,1.0,0.0,1.0,-2.7793407440185547,2.779334545135498,6.2134904510458e-06,2.148000478744507,0.9306029677391052,0.9306029677391052,0.0,143.8867950439453,157.0,29461.232421875,0.0,1908.302734375,1.0,282.7579040527344,284.664794921875,291.55963134765625,293.52252197265625,293.1499938964844,293.1499938964844,282.45001220703125,34661.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976192831993103,1.0,0.0,0.0,3.700438976287842,3.70046329498291,9.136919629781914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.853515625,0.0,1579.85986328125,1895.4371337890625,0.0,2449.6787109375,0.9156362414360046,1.0,0.0,3.0,1.0,0.0
12058260,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.8554649949073792,0.3980378806591034,0.3608350753784179,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.9333739876747132,0.5123796463012695,0.6326389312744141,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8294326663017273,0.361498475074768,0.2545878291130066,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.7681986689567566,0.2856708168983459,0.2736812829971313,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.6923728585243225,0.2064768970012664,0.944708526134491,285.509521484375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3676147460937,285.5074768066406,1.0,0.5409896969795227,1.0,1.0,0.0,1.0,-2.785960912704468,2.785954713821411,6.243522420845693e-06,2.1533000469207764,0.9360986948013306,0.9360986948013306,0.0,148.89651489257812,160.0,30254.404296875,0.0,1942.5272216796875,1.0,282.4576416015625,284.3953552246094,291.56903076171875,293.590576171875,293.1499938964844,293.1499938964844,282.1499938964844,34979.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156905174255371,1.0,0.0,0.0,3.7392032146453857,3.739227771759033,9.329350518783032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.15087890625,0.0,1626.8699951171875,1895.4371337890625,0.0,2615.692626953125,0.924555003643036,1.0,0.0,3.0,1.0,0.0
12058320,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.8554649949073792,0.3980378806591034,0.3608350753784179,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.9333739876747132,0.5123796463012695,0.6326389312744141,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8294326663017273,0.361498475074768,0.2545878291130066,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.7681986689567566,0.2856708168983459,0.2736812829971313,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.6923728585243225,0.2064768970012664,0.944708526134491,285.509521484375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3676147460937,285.5074768066406,1.0,0.5409896969795227,1.0,1.0,0.0,1.0,-2.785960912704468,2.785954713821411,6.243522420845693e-06,2.1533000469207764,0.9360986948013306,0.9360986948013306,0.0,148.89651489257812,160.0,30254.404296875,0.0,1942.5272216796875,1.0,282.4576416015625,284.3953552246094,291.56903076171875,293.590576171875,293.1499938964844,293.1499938964844,282.1499938964844,34979.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156905174255371,1.0,0.0,0.0,3.7392032146453857,3.739227771759033,9.329350518783032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.15087890625,0.0,1626.8699951171875,1895.4371337890625,0.0,2615.692626953125,0.924555003643036,1.0,0.0,3.0,1.0,0.0
12058380,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8475569486618042,0.3958432078361511,0.3591333329677582,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.9252586960792542,0.512869656085968,0.6336354613304138,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8246455192565918,0.3631803393363952,0.2559594213962555,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.762495219707489,0.2858348488807678,0.274126261472702,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.6863549947738647,0.2060566544532776,0.9442428350448608,285.2882995605469,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.34307861328125,285.286865234375,1.0,0.5440531969070435,1.0,1.0,0.0,1.0,-2.7864649295806885,2.786458730697632,6.246000339160673e-06,2.153790235519409,0.9387326240539552,0.9387326240539552,0.0,153.712158203125,148.0,31123.14453125,0.0,1966.2042236328125,1.0,282.1574401855469,284.1355285644531,291.5767822265625,293.6469421386719,293.1499938964844,293.1499938964844,281.8500061035156,35285.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284071087837219,1.0,0.0,0.0,3.7664079666137695,3.766433000564575,9.465597372582124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.59716796875,0.0,1661.062255859375,1895.4371337890625,0.0,2733.6220703125,0.9308741092681884,1.0,0.0,3.0,1.0,0.0
12058440,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8475569486618042,0.3958432078361511,0.3591333329677582,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.9252586960792542,0.512869656085968,0.6336354613304138,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8246455192565918,0.3631803393363952,0.2559594213962555,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.762495219707489,0.2858348488807678,0.274126261472702,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.6863549947738647,0.2060566544532776,0.9442428350448608,285.2882995605469,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.34307861328125,285.286865234375,1.0,0.5440531969070435,1.0,1.0,0.0,1.0,-2.7864649295806885,2.786458730697632,6.246000339160673e-06,2.153790235519409,0.9387326240539552,0.9387326240539552,0.0,153.712158203125,148.0,31123.14453125,0.0,1966.2042236328125,1.0,282.1574401855469,284.1355285644531,291.5767822265625,293.6469421386719,293.1499938964844,293.1499938964844,281.8500061035156,35285.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284071087837219,1.0,0.0,0.0,3.7664079666137695,3.766433000564575,9.465597372582124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.59716796875,0.0,1661.062255859375,1895.4371337890625,0.0,2733.6220703125,0.9308741092681884,1.0,0.0,3.0,1.0,0.0
12058500,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8470284342765808,0.394724577665329,0.3581754267215729,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9256722331047058,0.5130336284637451,0.6339046955108643,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.8254098892211914,0.3639745712280273,0.2565379738807678,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7627113461494446,0.2858370244503021,0.2741629779338836,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.6862161755561829,0.2057499587535858,0.9430255889892578,285.13848876953125,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.33154296875,285.12890625,1.0,0.5434179306030273,1.0,1.0,0.0,1.0,-2.784842729568481,2.7848362922668457,6.238837613636861e-06,2.1525862216949463,0.938543438911438,0.938543438911438,0.0,153.50694274902344,148.0,31969.564453125,0.0,1962.6387939453125,1.0,281.89813232421875,283.9400939941406,291.6152038574219,293.7830505371094,293.1499938964844,293.1499938964844,281.8500061035156,35439.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366329669952393,1.0,0.0,0.0,3.776237726211548,3.7762627601623535,9.515068768450874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.57763671875,0.0,1673.8624267578125,1895.4371337890625,0.0,2810.273681640625,0.93315452337265,1.0,0.0,3.0,1.0,0.0
12058560,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8481388688087463,0.3935458958148956,0.3570404350757599,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9282999038696288,0.5131071209907532,0.6339106559753418,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8277339935302734,0.3647121489048004,0.2569968104362488,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7644456624984741,0.2857746183872223,0.2740486264228821,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.6875032782554626,0.2053791433572769,0.9411361813545228,285.08709716796875,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3197937011719,285.08563232421875,1.0,0.5419012904167175,1.0,1.0,0.0,1.0,-2.7816290855407715,2.781622886657715,6.224498065421358e-06,2.150125741958618,0.9388940334320068,0.9388940334320068,0.0,151.9168701171875,136.0,32071.09765625,0.0,1949.9775390625,1.0,281.8571472167969,283.8861694335937,291.5998229980469,293.7237854003906,293.1499938964844,293.1499938964844,281.54998779296875,35567.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393772840499878,1.0,0.0,0.0,3.783212423324585,3.7832376956939697,9.550249160383828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.3701171875,0.0,1683.1280517578125,1895.4371337890625,0.0,2835.897705078125,0.9348360300064088,1.0,0.0,3.0,1.0,0.0
12058620,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8543689846992493,0.3911630511283874,0.3547178506851196,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9387480020523072,0.5131396651268005,0.6337187886238098,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8361458778381348,0.3661516606807709,0.2578447759151459,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7715937495231628,0.2855828106403351,0.2736708521842956,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6934886574745178,0.2045727223157882,0.9365803003311156,284.88995361328125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.29791259765625,284.888671875,1.0,0.5369487404823303,1.0,1.0,0.0,1.0,-2.773752450942993,2.7737462520599365,6.189315172377974e-06,2.1440460681915283,0.9364397525787354,0.9364397525787354,0.0,145.92259216308594,124.0,33041.640625,0.0,1909.1441650390625,1.0,281.55718994140625,283.6434631347656,291.6292419433594,293.8097839355469,293.1499938964844,293.1499938964844,281.25,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850084125995636,1.0,0.0,0.0,3.789898633956909,3.789924144744873,9.584036888554692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.2802734375,0.0,1693.20263671875,1895.4371337890625,0.0,2936.05859375,0.9365158677101136,1.0,0.0,3.0,1.0,0.0
12058680,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8543689846992493,0.3911630511283874,0.3547178506851196,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9387480020523072,0.5131396651268005,0.6337187886238098,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8361458778381348,0.3661516606807709,0.2578447759151459,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7715937495231628,0.2855828106403351,0.2736708521842956,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6934886574745178,0.2045727223157882,0.9365803003311156,284.88995361328125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.29791259765625,284.888671875,1.0,0.5369487404823303,1.0,1.0,0.0,1.0,-2.773752450942993,2.7737462520599365,6.189315172377974e-06,2.1440460681915283,0.9364397525787354,0.9364397525787354,0.0,145.92259216308594,124.0,33041.640625,0.0,1909.1441650390625,1.0,281.55718994140625,283.6434631347656,291.6292419433594,293.8097839355469,293.1499938964844,293.1499938964844,281.25,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850084125995636,1.0,0.0,0.0,3.789898633956909,3.789924144744873,9.584036888554692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.2802734375,0.0,1693.20263671875,1895.4371337890625,0.0,2936.05859375,0.9365158677101136,1.0,0.0,3.0,1.0,0.0
12058740,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.8648781776428223,0.38873952627182,0.3522653877735138,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.9540538191795348,0.513020396232605,0.6332116723060608,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8486771583557129,0.3675500154495239,0.2585903108119964,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.7826952934265137,0.2853135168552398,0.2731193602085113,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.7029993534088135,0.2037058174610138,0.931260585784912,284.7012023925781,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27764892578125,284.70001220703125,1.0,0.5302724242210388,1.0,1.0,0.0,1.0,-2.764177322387696,2.7641711235046387,6.146603027445963e-06,2.136619329452514,0.9315457940101624,0.9315457940101624,0.0,137.55960083007812,112.0,34101.68359375,0.0,1854.733154296875,1.0,281.2571716308594,283.41180419921875,291.6630554199219,293.9071655273437,293.1499938964844,293.1499938964844,280.95001220703125,36102.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86140376329422,1.0,0.0,0.0,3.786813974380493,3.786839485168457,9.568442465024418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.62939453125,0.0,1691.573486328125,1895.4371337890625,0.0,3042.171142578125,0.9359933137893676,1.0,0.0,3.0,1.0,0.0
12058800,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.8648781776428223,0.38873952627182,0.3522653877735138,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.9540538191795348,0.513020396232605,0.6332116723060608,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.8486771583557129,0.3675500154495239,0.2585903108119964,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.7826952934265137,0.2853135168552398,0.2731193602085113,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.7029993534088135,0.2037058174610138,0.931260585784912,284.7012023925781,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27764892578125,284.70001220703125,1.0,0.5302724242210388,1.0,1.0,0.0,1.0,-2.764177322387696,2.7641711235046387,6.146603027445963e-06,2.136619329452514,0.9315457940101624,0.9315457940101624,0.0,137.55960083007812,112.0,34101.68359375,0.0,1854.733154296875,1.0,281.2571716308594,283.41180419921875,291.6630554199219,293.9071655273437,293.1499938964844,293.1499938964844,280.95001220703125,36102.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86140376329422,1.0,0.0,0.0,3.786813974380493,3.786839485168457,9.568442465024418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.62939453125,0.0,1691.573486328125,1895.4371337890625,0.0,3042.171142578125,0.9359933137893676,1.0,0.0,3.0,1.0,0.0
12058860,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142822265625,0.8794161081314087,0.3862475156784057,0.3497097492218017,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.9723060131072998,0.512730062007904,0.632436990737915,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5143127441406,0.865330159664154,0.3688939213752746,0.2592631876468658,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.7974081635475159,0.284964382648468,0.2724432051181793,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.514892578125,0.7153079509735107,0.2027899920940399,0.9254733920097352,284.5142517089844,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2586364746094,284.5131530761719,1.0,0.5225185751914978,1.0,1.0,0.0,1.0,-2.753431797027588,2.7534255981445312,6.098810899857199e-06,2.128268480300904,0.9241710305213928,0.9241710305213928,0.0,127.83290100097656,100.0,35120.30078125,0.0,1792.4993896484375,1.0,280.95721435546875,283.1836242675781,291.69451904296875,294.00213623046875,293.1499938964844,293.1499938964844,280.6499938964844,36371.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730536699295044,1.0,0.0,0.0,3.7737863063812256,3.7738115787506095,9.502718398834986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.83837890625,0.0,1678.173583984375,1895.4371337890625,0.0,3151.45361328125,0.9332413077354432,1.0,0.0,3.0,1.0,0.0
12058920,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142822265625,0.8794161081314087,0.3862475156784057,0.3497097492218017,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.9723060131072998,0.512730062007904,0.632436990737915,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5143127441406,0.865330159664154,0.3688939213752746,0.2592631876468658,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.7974081635475159,0.284964382648468,0.2724432051181793,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.514892578125,0.7153079509735107,0.2027899920940399,0.9254733920097352,284.5142517089844,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2586364746094,284.5131530761719,1.0,0.5225185751914978,1.0,1.0,0.0,1.0,-2.753431797027588,2.7534255981445312,6.098810899857199e-06,2.128268480300904,0.9241710305213928,0.9241710305213928,0.0,127.83290100097656,100.0,35120.30078125,0.0,1792.4993896484375,1.0,280.95721435546875,283.1836242675781,291.69451904296875,294.00213623046875,293.1499938964844,293.1499938964844,280.6499938964844,36371.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730536699295044,1.0,0.0,0.0,3.7737863063812256,3.7738115787506095,9.502718398834986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.83837890625,0.0,1678.173583984375,1895.4371337890625,0.0,3151.45361328125,0.9332413077354432,1.0,0.0,3.0,1.0,0.0
12058980,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32977294921875,0.8982583284378052,0.3836778402328491,0.3470577299594879,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.991658091545105,0.5122581720352173,0.6314050555229187,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3298034667969,0.8866249918937683,0.3701763153076172,0.2598724663257599,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.8154023885726929,0.2845304310321808,0.2716587483882904,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.330322265625,0.7295565605163574,0.201825737953186,0.9193304181098938,284.3297424316406,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2406921386719,284.3287658691406,1.0,0.5140505433082581,1.0,1.0,0.0,1.0,-2.741698265075684,2.741692304611206,6.046816906746244e-06,2.1191399097442627,0.9143531918525696,0.9143531918525696,0.0,117.33312225341795,88.0,36094.58984375,0.0,1725.6451416015625,1.0,280.6573486328125,282.95953369140625,291.72216796875,294.09088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36654.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843587040901184,1.0,0.0,0.0,3.750309944152832,3.750335216522217,9.384856411998044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.0537109375,0.0,1652.689208984375,1895.4371337890625,0.0,3257.413818359375,0.928158164024353,1.0,0.0,3.0,1.0,0.0
12059040,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32977294921875,0.8982583284378052,0.3836778402328491,0.3470577299594879,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.991658091545105,0.5122581720352173,0.6314050555229187,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3298034667969,0.8866249918937683,0.3701763153076172,0.2598724663257599,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.8154023885726929,0.2845304310321808,0.2716587483882904,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.330322265625,0.7295565605163574,0.201825737953186,0.9193304181098938,284.3297424316406,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2406921386719,284.3287658691406,1.0,0.5140505433082581,1.0,1.0,0.0,1.0,-2.741698265075684,2.741692304611206,6.046816906746244e-06,2.1191399097442627,0.9143531918525696,0.9143531918525696,0.0,117.33312225341795,88.0,36094.58984375,0.0,1725.6451416015625,1.0,280.6573486328125,282.95953369140625,291.72216796875,294.09088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36654.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843587040901184,1.0,0.0,0.0,3.750309944152832,3.750335216522217,9.384856411998044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.0537109375,0.0,1652.689208984375,1895.4371337890625,0.0,3257.413818359375,0.928158164024353,1.0,0.0,3.0,1.0,0.0
12059100,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1921691894531,0.90897399187088,0.3823819160461426,0.3457647860050201,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1909484863281,0.9990000128746032,0.5119971036911011,0.6286490559577942,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923217773437,0.8985088467597961,0.3708072900772095,0.2601962387561798,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19390869140625,0.8247013092041016,0.2842910885810852,0.2712700366973877,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19683837890625,0.7373130321502686,0.2013331204652786,0.9163007140159608,284.19189453125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2324523925781,284.1826171875,1.0,0.5095423460006714,1.0,1.0,0.0,1.0,-2.733893632888794,2.7338876724243164,6.0128340919618495e-06,2.113292932510376,0.907971441745758,0.907971441745758,0.0,112.17464447021484,88.0,37021.60546875,0.0,1689.9820556640625,1.0,280.3988037109375,282.7857360839844,291.761474609375,294.2344055175781,293.1499938964844,293.1499938964844,280.3500061035156,36816.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922793865203857,1.0,0.0,0.0,3.7345824241638175,3.734607219696045,9.306306765211048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.71435546875,0.0,1635.5738525390625,1895.4371337890625,0.0,3331.517578125,0.924704909324646,1.0,0.0,3.0,1.0,0.0
12059160,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396179199219,0.9163517355918884,0.3809736669063568,0.3443929851055145,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.9990000128746032,0.5124069452285767,0.6132829189300537,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396484375,0.9068619012832642,0.3713439106941223,0.2604832053184509,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399841308594,0.8308667540550232,0.283961534500122,0.2708542644977569,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405639648437,0.7424325942993164,0.2007665187120437,0.9132595658302308,284.1395874023437,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2264099121094,284.1375732421875,1.0,0.5043095946311951,1.0,1.0,0.0,1.0,-2.714240789413452,2.7142348289489746,5.926801350142341e-06,2.0981507301330566,0.9019999504089355,0.9019999504089355,0.0,108.35214233398438,76.0,36976.8515625,0.0,1643.4810791015625,1.0,280.3576354980469,282.7389831542969,291.7477722167969,294.1753234863281,293.1499938964844,293.1499938964844,280.04998779296875,36964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951240181922913,1.0,0.0,0.0,3.715442895889282,3.715467691421509,9.211163387590204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.16943359375,0.0,1614.5511474609375,1895.4371337890625,0.0,3358.092041015625,0.9205484986305236,1.0,0.0,3.0,1.0,0.0
