time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059220,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9358215332031,0.9350162148475648,0.3780286312103271,0.3415647447109222,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.9990000128746032,0.5163140892982483,0.5774417519569397,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.9285975098609924,0.3723125457763672,0.2609942853450775,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361877441406,0.8458130955696106,0.2831918895244598,0.2699099481105804,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93682861328125,0.7551245093345642,0.199574202299118,0.906786322593689,283.935791015625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22930908203125,283.93365478515625,1.0,0.4925749599933624,1.0,1.0,0.0,1.0,-2.669418811798096,2.6694130897521973,5.732499175792327e-06,2.0634195804595947,0.8868176341056824,0.8868176341056824,0.0,99.99547576904295,64.0,37651.94140625,0.0,1541.391845703125,1.0,280.0578918457031,282.5146179199219,291.7673034667969,294.24127197265625,293.1499938964844,293.1499938964844,280.3500061035156,37330.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044620394706726,1.0,0.0,0.0,3.667039632797241,3.6670639514923096,8.972727982836659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.98388671875,0.0,1562.2091064453125,1895.4371337890625,0.0,3445.140380859375,0.909970760345459,1.0,0.0,3.0,1.0,0.0
12059280,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9358215332031,0.9350162148475648,0.3780286312103271,0.3415647447109222,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.9990000128746032,0.5163140892982483,0.5774417519569397,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.9285975098609924,0.3723125457763672,0.2609942853450775,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361877441406,0.8458130955696106,0.2831918895244598,0.2699099481105804,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93682861328125,0.7551245093345642,0.199574202299118,0.906786322593689,283.935791015625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22930908203125,283.93365478515625,1.0,0.4925749599933624,1.0,1.0,0.0,1.0,-2.669418811798096,2.6694130897521973,5.732499175792327e-06,2.0634195804595947,0.8868176341056824,0.8868176341056824,0.0,99.99547576904295,64.0,37651.94140625,0.0,1541.391845703125,1.0,280.0578918457031,282.5146179199219,291.7673034667969,294.24127197265625,293.1499938964844,293.1499938964844,280.3500061035156,37330.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044620394706726,1.0,0.0,0.0,3.667039632797241,3.6670639514923096,8.972727982836659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.98388671875,0.0,1562.2091064453125,1895.4371337890625,0.0,3445.140380859375,0.909970760345459,1.0,0.0,3.0,1.0,0.0
12059340,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08953857421875,0.9526440501213074,0.3769662976264953,0.3399585783481598,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08984375,0.9990000128746032,0.5221574902534485,0.546949028968811,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895080566406,0.9489288926124572,0.3738311231136322,0.2616134583950043,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887756347656,0.860322892665863,0.2831762433052063,0.2694220244884491,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08740234375,0.7676709294319153,0.1991544067859649,0.9028922319412231,284.089599609375,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2534484863281,284.093505859375,1.0,0.48328897356987,1.0,1.0,0.0,1.0,-2.634779691696167,2.634773969650269,5.584423888649326e-06,2.036513566970825,0.8798791766166687,0.8798791766166687,0.0,93.3466796875,64.0,36297.328125,0.0,1463.7913818359375,1.0,280.32818603515625,282.709228515625,291.6781005859375,293.9941101074219,293.1499938964844,293.1499938964844,280.3500061035156,37314.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891061544418335,1.0,0.0,0.0,3.630881309509277,3.630905389785767,8.796651513875986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.638671875,0.0,1521.78466796875,1895.4371337890625,0.0,3301.84716796875,0.901942014694214,1.0,0.0,3.0,1.0,0.0
12059400,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10467529296875,0.9608557224273682,0.3767978847026825,0.3396576642990112,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.9990000128746032,0.5251566171646118,0.5334398746490479,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10467529296875,0.9581446051597596,0.3746307492256164,0.2620551288127899,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1044616699219,0.8674996495246887,0.2833344936370849,0.2694249451160431,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1040344238281,0.7739408612251282,0.1991435438394546,0.9021388292312622,284.1047058105469,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2682800292969,284.1057434082031,1.0,0.4795552492141723,1.0,1.0,0.0,1.0,-2.6215596199035645,2.621554136276245,5.528426299861167e-06,2.026247024536133,0.8769019246101379,0.8769019246101379,0.0,90.57473754882812,82.0,36128.88671875,0.0,1433.623779296875,1.0,280.34210205078125,282.7262268066406,291.6839294433594,294.0001220703125,293.1499938964844,293.1499938964844,280.6499938964844,37315.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847073316574097,1.0,0.0,0.0,3.617188215255737,3.6172122955322266,8.730427794034767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.00927734375,0.0,1506.72216796875,1895.4371337890625,0.0,3260.678466796875,0.8988757729530334,1.0,0.0,3.0,1.0,0.0
12059460,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146057128906,0.9704689383506776,0.3770788908004761,0.3395355641841888,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.9990000128746032,0.5364740490913391,0.5176716446876526,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146057128906,0.9707595109939576,0.3783029913902282,0.2643276453018188,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140869140625,0.8772299289703369,0.2845814824104309,0.2702631950378418,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131408691406,0.7822492718696594,0.1997873336076736,0.903400719165802,284.3146667480469,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3277587890625,284.31787109375,1.0,0.4771133661270141,1.0,1.0,0.0,1.0,-2.6120402812957764,2.612034797668457,5.486914687935496e-06,2.018183469772339,0.8700676560401917,0.8700676560401917,0.0,87.59081268310547,100.0,34941.3515625,0.0,1407.70458984375,1.0,280.64129638671875,282.97296142578125,291.6844482421875,293.8973999023437,293.1499938964844,293.1499938964844,280.95001220703125,37144.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610239028930664,1.0,0.0,0.0,3.573448896408081,3.573472499847412,8.520566439074173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4580078125,0.0,1458.0426025390625,1895.4371337890625,0.0,3038.6083984375,0.8890305757522583,1.0,0.0,3.0,1.0,0.0
12059520,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146057128906,0.9704689383506776,0.3770788908004761,0.3395355641841888,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.9990000128746032,0.5364740490913391,0.5176716446876526,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146057128906,0.9707595109939576,0.3783029913902282,0.2643276453018188,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140869140625,0.8772299289703369,0.2845814824104309,0.2702631950378418,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131408691406,0.7822492718696594,0.1997873336076736,0.903400719165802,284.3146667480469,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3277587890625,284.31787109375,1.0,0.4771133661270141,1.0,1.0,0.0,1.0,-2.6120402812957764,2.612034797668457,5.486914687935496e-06,2.018183469772339,0.8700676560401917,0.8700676560401917,0.0,87.59081268310547,100.0,34941.3515625,0.0,1407.70458984375,1.0,280.64129638671875,282.97296142578125,291.6844482421875,293.8973999023437,293.1499938964844,293.1499938964844,280.95001220703125,37144.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610239028930664,1.0,0.0,0.0,3.573448896408081,3.573472499847412,8.520566439074173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4580078125,0.0,1458.0426025390625,1895.4371337890625,0.0,3038.6083984375,0.8890305757522583,1.0,0.0,3.0,1.0,0.0
12059580,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.9653893113136292,0.3781316876411438,0.3403852880001068,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54864501953125,0.9990000128746032,0.5452698469161987,0.5272758603096008,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.9685328006744384,0.3827498853206634,0.2673423588275909,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.8736711740493774,0.2864967286586761,0.2719903886318207,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.7789887189865112,0.201107770204544,0.9089603424072266,284.5484924316406,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3710632324219,284.5525207519531,1.0,0.4821991324424743,1.0,1.0,0.0,1.0,-2.6342926025390625,2.634287118911743,5.580211109190714e-06,2.0350890159606934,0.8665369749069214,0.8665369749069214,0.0,89.93936157226562,118.0,34147.2578125,0.0,1447.8740234375,1.0,280.94091796875,283.2401733398437,291.72412109375,293.87469482421875,293.1499938964844,293.1499938964844,281.25,36861.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416646718978882,1.0,0.0,0.0,3.540142297744751,3.540165424346924,8.362473522538494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.29150390625,0.0,1420.599853515625,1895.4371337890625,0.0,2857.27197265625,0.8814247250556946,1.0,0.0,3.0,1.0,0.0
12059640,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.9653893113136292,0.3781316876411438,0.3403852880001068,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54864501953125,0.9990000128746032,0.5452698469161987,0.5272758603096008,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.9685328006744384,0.3827498853206634,0.2673423588275909,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.8736711740493774,0.2864967286586761,0.2719903886318207,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.7789887189865112,0.201107770204544,0.9089603424072266,284.5484924316406,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3710632324219,284.5525207519531,1.0,0.4821991324424743,1.0,1.0,0.0,1.0,-2.6342926025390625,2.634287118911743,5.580211109190714e-06,2.0350890159606934,0.8665369749069214,0.8665369749069214,0.0,89.93936157226562,118.0,34147.2578125,0.0,1447.8740234375,1.0,280.94091796875,283.2401733398437,291.72412109375,293.87469482421875,293.1499938964844,293.1499938964844,281.25,36861.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416646718978882,1.0,0.0,0.0,3.540142297744751,3.540165424346924,8.362473522538494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.29150390625,0.0,1420.599853515625,1895.4371337890625,0.0,2857.27197265625,0.8814247250556946,1.0,0.0,3.0,1.0,0.0
12059700,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.958378255367279,0.3788215517997741,0.3409971594810486,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9990000128746032,0.548337996006012,0.5395092964172363,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.9631136059761048,0.3851517736911773,0.269009530544281,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.8681009411811829,0.2876076698303222,0.2730555832386017,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.774021565914154,0.2019058316946029,0.9126850962638856,284.712158203125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.38330078125,284.7247619628906,1.0,0.486957311630249,1.0,1.0,0.0,1.0,-2.654085397720337,2.6540796756744385,5.6642061281309e-06,2.050295829772949,0.8665305376052856,0.8665305376052856,0.0,92.6937255859375,118.0,33474.38671875,0.0,1487.135986328125,1.0,281.19549560546875,283.4403381347656,291.7216491699219,293.78253173828125,293.1499938964844,293.1499938964844,281.25,36678.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318160772323608,1.0,0.0,0.0,3.52806043624878,3.528083562850952,8.305491974169854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.33544921875,0.0,1406.5987548828125,1895.4371337890625,0.0,2765.358154296875,0.8786465525627136,1.0,0.0,3.0,1.0,0.0
12059760,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.9491758346557616,0.3796522915363312,0.3418239653110504,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.9990000128746032,0.550548255443573,0.5554429888725281,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.9556005001068116,0.3876922726631164,0.270832359790802,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8610284328460693,0.2888313233852386,0.2742868959903717,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7677069306373596,0.2027884274721145,0.9170432090759276,284.792236328125,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.39013671875,284.796630859375,1.0,0.4929180443286896,1.0,1.0,0.0,1.0,-2.678705930709839,2.6787002086639404,5.769666131527629e-06,2.0692598819732666,0.8663275837898254,0.8663275837898254,0.0,96.32128143310548,136.0,33607.96875,0.0,1537.654052734375,1.0,281.2407531738281,283.5163269042969,291.7711181640625,293.8848876953125,293.1499938964844,293.1499938964844,281.54998779296875,36509.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282623291015625,1.0,0.0,0.0,3.5199806690216064,3.5200035572052,8.26749385396397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.02783203125,0.0,1396.9425048828125,1895.4371337890625,0.0,2732.27587890625,0.8766851425170898,1.0,0.0,3.0,1.0,0.0
12059820,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9253596067428588,0.3814956843852997,0.3436791002750397,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9990000128746032,0.5524234771728516,0.5967307090759277,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9351877570152284,0.3929881155490875,0.2746658623218536,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8439332246780396,0.2914488017559051,0.2769832909107208,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7523785829544067,0.2046449482440948,0.9265882968902588,285.0384521484375,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3880615234375,285.0428771972656,1.0,0.507673978805542,1.0,1.0,0.0,1.0,-2.7384066581726074,2.73840069770813,6.0296483752608765e-06,2.1153485774993896,0.8694244623184204,0.8694244623184204,0.0,105.98890686035156,154.0,33198.703125,0.0,1667.8228759765625,1.0,281.54052734375,283.7919311523437,291.81036376953125,293.8997802734375,293.1499938964844,293.1499938964844,281.8500061035156,36120.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194666504859924,1.0,0.0,0.0,3.5144052505493164,3.51442813873291,8.241324280788831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.34130859375,0.0,1388.34814453125,1895.4371337890625,0.0,2650.62890625,0.8751559853553772,1.0,0.0,3.0,1.0,0.0
12059880,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9253596067428588,0.3814956843852997,0.3436791002750397,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9990000128746032,0.5524234771728516,0.5967307090759277,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9351877570152284,0.3929881155490875,0.2746658623218536,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8439332246780396,0.2914488017559051,0.2769832909107208,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7523785829544067,0.2046449482440948,0.9265882968902588,285.0384521484375,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3880615234375,285.0428771972656,1.0,0.507673978805542,1.0,1.0,0.0,1.0,-2.7384066581726074,2.73840069770813,6.0296483752608765e-06,2.1153485774993896,0.8694244623184204,0.8694244623184204,0.0,105.98890686035156,154.0,33198.703125,0.0,1667.8228759765625,1.0,281.54052734375,283.7919311523437,291.81036376953125,293.8997802734375,293.1499938964844,293.1499938964844,281.8500061035156,36120.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194666504859924,1.0,0.0,0.0,3.5144052505493164,3.51442813873291,8.241324280788831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.34130859375,0.0,1388.34814453125,1895.4371337890625,0.0,2650.62890625,0.8751559853553772,1.0,0.0,3.0,1.0,0.0
12059940,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9003883600234985,0.3835712373256683,0.3458419442176819,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.9990000128746032,0.5513774752616882,0.6464424133300781,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9119378328323364,0.3985615968704223,0.2787669599056244,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8258349895477295,0.2942636013031006,0.2799707651138305,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7362155318260193,0.2065859586000442,0.9370068311691284,285.2820739746094,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.371826171875,285.2862548828125,1.0,0.5251680612564087,1.0,1.0,0.0,1.0,-2.80799412727356,2.807987928390503,6.340098479995504e-06,2.169153451919556,0.8757582902908325,0.8757582902908325,0.0,118.3267822265625,172.0,32856.234375,0.0,1831.417724609375,1.0,281.8405456542969,284.0631103515625,291.83843994140625,293.90899658203125,293.1499938964844,293.1499938964844,282.1499938964844,35724.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134346008300781,1.0,0.0,0.0,3.5237367153167725,3.523759603500366,8.285147146125382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.5419921875,0.0,1395.188232421875,1895.4371337890625,0.0,2594.85791015625,0.8769357204437256,1.0,0.0,3.0,1.0,0.0
12060000,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9003883600234985,0.3835712373256683,0.3458419442176819,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.9990000128746032,0.5513774752616882,0.6464424133300781,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9119378328323364,0.3985615968704223,0.2787669599056244,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8258349895477295,0.2942636013031006,0.2799707651138305,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7362155318260193,0.2065859586000442,0.9370068311691284,285.2820739746094,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.371826171875,285.2862548828125,1.0,0.5251680612564087,1.0,1.0,0.0,1.0,-2.80799412727356,2.807987928390503,6.340098479995504e-06,2.169153451919556,0.8757582902908325,0.8757582902908325,0.0,118.3267822265625,172.0,32856.234375,0.0,1831.417724609375,1.0,281.8405456542969,284.0631103515625,291.83843994140625,293.90899658203125,293.1499938964844,293.1499938964844,282.1499938964844,35724.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134346008300781,1.0,0.0,0.0,3.5237367153167725,3.523759603500366,8.285147146125382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.5419921875,0.0,1395.188232421875,1895.4371337890625,0.0,2594.85791015625,0.8769357204437256,1.0,0.0,3.0,1.0,0.0
12060060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.8711044788360596,0.3857677280902862,0.3483665585517883,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.9852077960968018,0.548708975315094,0.6769909858703613,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.884250819683075,0.4043088555335998,0.2831841111183166,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.8014839291572571,0.2971653640270233,0.2833043038845062,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.7154223918914795,0.208526149392128,0.9486326575279236,285.5155639648437,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3512268066406,285.5178527832031,1.0,0.5433328151702881,1.0,1.0,0.0,1.0,-2.8626091480255127,2.862602472305298,6.590729753952473e-06,2.212064027786255,0.8851836323738098,0.8851836323738098,0.0,135.72608947753906,190.0,32463.255859375,0.0,2002.7877197265625,1.0,282.14068603515625,284.3240966796875,291.8570251464844,293.9110717773437,293.1499938964844,293.1499938964844,282.45001220703125,35344.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809075653553009,1.0,0.0,0.0,3.547431468963623,3.547454357147217,8.396945077038254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.35498046875,0.0,1417.2545166015625,1895.4371337890625,0.0,2554.68359375,0.8819294571876526,1.0,0.0,3.0,1.0,0.0
12060120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.8711044788360596,0.3857677280902862,0.3483665585517883,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.9852077960968018,0.548708975315094,0.6769909858703613,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.884250819683075,0.4043088555335998,0.2831841111183166,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.8014839291572571,0.2971653640270233,0.2833043038845062,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.7154223918914795,0.208526149392128,0.9486326575279236,285.5155639648437,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3512268066406,285.5178527832031,1.0,0.5433328151702881,1.0,1.0,0.0,1.0,-2.8626091480255127,2.862602472305298,6.590729753952473e-06,2.212064027786255,0.8851836323738098,0.8851836323738098,0.0,135.72608947753906,190.0,32463.255859375,0.0,2002.7877197265625,1.0,282.14068603515625,284.3240966796875,291.8570251464844,293.9110717773437,293.1499938964844,293.1499938964844,282.45001220703125,35344.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809075653553009,1.0,0.0,0.0,3.547431468963623,3.547454357147217,8.396945077038254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.35498046875,0.0,1417.2545166015625,1895.4371337890625,0.0,2554.68359375,0.8819294571876526,1.0,0.0,3.0,1.0,0.0
12060180,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.843116819858551,0.3878939151763916,0.3509954214096069,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.9518228769302368,0.5497549176216125,0.6780204176902771,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.857524573802948,0.4100614786148071,0.2877318859100342,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.7757728695869446,0.3000191748142242,0.2867567539215088,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.6921762228012085,0.2104121744632721,0.9606851935386658,285.7221374511719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35467529296875,285.72418212890625,1.0,0.559690535068512,1.0,1.0,0.0,1.0,-2.8908164501190186,2.890809774398804,6.7210944507678505e-06,2.2337892055511475,0.8971596360206604,0.8971596360206604,0.0,156.3074493408203,193.0,31892.130859375,0.0,2150.907958984375,1.0,282.44097900390625,284.5648498535156,291.8591613769531,293.8849182128906,293.1499938964844,293.1499938964844,282.75,35022.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044601678848267,1.0,0.0,0.0,3.5832531452178955,3.5832762718200684,8.567384952584689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9931640625,0.0,1452.989990234375,1895.4371337890625,0.0,2512.2734375,0.8896889686584473,1.0,0.0,3.0,1.0,0.0
12060240,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.843116819858551,0.3878939151763916,0.3509954214096069,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.9518228769302368,0.5497549176216125,0.6780204176902771,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.857524573802948,0.4100614786148071,0.2877318859100342,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.7757728695869446,0.3000191748142242,0.2867567539215088,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.6921762228012085,0.2104121744632721,0.9606851935386658,285.7221374511719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35467529296875,285.72418212890625,1.0,0.559690535068512,1.0,1.0,0.0,1.0,-2.8908164501190186,2.890809774398804,6.7210944507678505e-06,2.2337892055511475,0.8971596360206604,0.8971596360206604,0.0,156.3074493408203,193.0,31892.130859375,0.0,2150.907958984375,1.0,282.44097900390625,284.5648498535156,291.8591613769531,293.8849182128906,293.1499938964844,293.1499938964844,282.75,35022.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044601678848267,1.0,0.0,0.0,3.5832531452178955,3.5832762718200684,8.567384952584689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9931640625,0.0,1452.989990234375,1895.4371337890625,0.0,2512.2734375,0.8896889686584473,1.0,0.0,3.0,1.0,0.0
12060300,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.835322916507721,0.3889710605144501,0.3521643280982971,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.9410898685455322,0.5511351227760315,0.6797277927398682,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.8505046367645264,0.4129738211631775,0.2899154424667358,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.7686654925346375,0.3014563024044037,0.2883541285991668,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.6855136156082153,0.2113766074180603,0.966177761554718,285.8695068359375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3608093261719,285.8788757324219,1.0,0.5656972527503967,1.0,1.0,0.0,1.0,-2.9049479961395264,2.9049413204193115,6.787015990994405e-06,2.2447311878204346,0.90471351146698,0.90471351146698,0.0,163.7051544189453,193.0,31243.11328125,0.0,2211.724853515625,1.0,282.6971435546875,284.7489929199219,291.8283996582031,293.76983642578125,293.1499938964844,293.1499938964844,282.75,34865.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990404963493347,1.0,0.0,0.0,3.604995012283325,3.605018377304077,8.671668183524162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.939453125,0.0,1475.287841796875,1895.4371337890625,0.0,2462.655517578125,0.8944700956344604,1.0,0.0,3.0,1.0,0.0
12060360,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9235534667969,0.8302006721496582,0.3901486694812774,0.3534096479415893,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.9338642358779908,0.5528490543365479,0.6819405555725098,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.8462547659873962,0.4159731268882751,0.2921465039253235,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.7641353011131287,0.3029513657093048,0.289963036775589,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.6812304854393005,0.2123982906341552,0.9716699123382568,285.92364501953125,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3680114746094,285.92535400390625,1.0,0.5709126591682434,1.0,1.0,0.0,1.0,-2.9197072982788086,2.9197006225585938,6.856141226307955e-06,2.2561287879943848,0.9117946028709412,0.9117946028709412,0.0,169.41213989257812,181.0,31311.1015625,0.0,2265.786376953125,1.0,282.7414855957031,284.8005676269531,291.8515930175781,293.8446044921875,293.1499938964844,293.1499938964844,282.45001220703125,34746.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984966039657593,1.0,0.0,0.0,3.629414796829224,3.629438400268554,8.789547223386762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.34912109375,0.0,1501.0594482421875,1895.4371337890625,0.0,2457.687744140625,0.8998167514801025,1.0,0.0,3.0,1.0,0.0
12060420,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.8283129334449768,0.3906193673610687,0.3544766902923584,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9317631721496582,0.5547900795936584,0.6850451231002808,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.8466981649398804,0.4204493463039398,0.2956680953502655,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.763462483882904,0.3048575818538666,0.2922011017799377,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.6805345416069031,0.2136447578668594,0.978952705860138,285.74493408203125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3660583496094,285.7432861328125,1.0,0.5747447609901428,1.0,1.0,0.0,1.0,-2.939556360244751,2.939549446105957,6.950123406568309e-06,2.2716615200042725,0.9209697246551514,0.9209697246551514,0.0,172.5546417236328,169.0,32435.15234375,0.0,2316.55419921875,1.0,282.4577941894531,284.5720520019531,291.9514465332031,294.0849609375,293.1499938964844,293.1499938964844,282.1499938964844,34844.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219974637031555,1.0,0.0,0.0,3.673248767852783,3.673272848129273,9.00313978036138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.86865234375,0.0,1550.4881591796875,1895.4371337890625,0.0,2674.084228515625,0.9096775650978088,1.0,0.0,3.0,1.0,0.0
12060480,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.8283129334449768,0.3906193673610687,0.3544766902923584,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9317631721496582,0.5547900795936584,0.6850451231002808,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.8466981649398804,0.4204493463039398,0.2956680953502655,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.763462483882904,0.3048575818538666,0.2922011017799377,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.6805345416069031,0.2136447578668594,0.978952705860138,285.74493408203125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3660583496094,285.7432861328125,1.0,0.5747447609901428,1.0,1.0,0.0,1.0,-2.939556360244751,2.939549446105957,6.950123406568309e-06,2.2716615200042725,0.9209697246551514,0.9209697246551514,0.0,172.5546417236328,169.0,32435.15234375,0.0,2316.55419921875,1.0,282.4577941894531,284.5720520019531,291.9514465332031,294.0849609375,293.1499938964844,293.1499938964844,282.1499938964844,34844.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219974637031555,1.0,0.0,0.0,3.673248767852783,3.673272848129273,9.00313978036138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.86865234375,0.0,1550.4881591796875,1895.4371337890625,0.0,2674.084228515625,0.9096775650978088,1.0,0.0,3.0,1.0,0.0
12060540,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.8297693729400635,0.3897728025913238,0.3539319038391113,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.9347761869430542,0.5551762580871582,0.6858169436454773,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.8504167199134827,0.4230120182037353,0.2975834310054779,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.7659646272659302,0.3055149614810943,0.2929750680923462,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.6827290654182434,0.213922381401062,0.9807747602462769,285.55059814453125,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3518981933594,285.547119140625,1.0,0.5743710398674011,1.0,1.0,0.0,1.0,-2.9450483322143555,2.945041418075561,6.976278200454544e-06,2.2759757041931152,0.9257023930549622,0.9257023930549622,0.0,171.12612915039062,169.0,33427.59375,0.0,2319.16259765625,1.0,282.1665954589844,284.3316650390625,291.966796875,294.1994323730469,293.1499938964844,293.1499938964844,282.1499938964844,35020.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433214426040649,1.0,0.0,0.0,3.702584981918335,3.7026093006134033,9.147519790531078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.07958984375,0.0,1585.0318603515625,1895.4371337890625,0.0,2872.762939453125,0.9163625836372375,1.0,0.0,3.0,1.0,0.0
12060600,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.8304306864738464,0.3895176649093628,0.3536641895771026,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.935977339744568,0.5552084445953369,0.6858171820640564,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8516857028007507,0.4236060976982116,0.2979697585105896,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7668827772140503,0.3056185841560364,0.2930539548397064,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.6835303902626038,0.2139317989349365,0.9807505011558532,285.5374755859375,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3480224609375,285.5354919433594,1.0,0.573911726474762,1.0,1.0,0.0,1.0,-2.945257663726806,2.9452507495880127,6.977260454732459e-06,2.2761332988739014,0.9271098971366882,0.9271098971366882,0.0,170.38198852539062,157.0,33457.35546875,0.0,2315.79736328125,1.0,282.15789794921875,284.3177795410156,291.94635009765625,294.16912841796875,293.1499938964844,293.1499938964844,281.8500061035156,35050.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458796143531799,1.0,0.0,0.0,3.7092573642730713,3.70928168296814,9.180518532048154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.75341796875,0.0,1592.8773193359375,1895.4371337890625,0.0,2896.694091796875,0.9178878664970398,1.0,0.0,3.0,1.0,0.0
12060660,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8357292413711548,0.3877700865268707,0.3520142436027527,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.9446927905082704,0.5547996759414673,0.6852537393569946,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.8602685928344727,0.4261253178119659,0.2996490597724914,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.7733896374702454,0.3057249784469604,0.2930690348148346,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.68919837474823,0.2136111259460449,0.9788795113563538,285.3249206542969,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3253479003906,285.32281494140625,1.0,0.570029616355896,1.0,1.0,0.0,1.0,-2.9425477981567383,2.942540645599365,6.96436973157688e-06,2.274013996124268,0.9303683638572692,0.9303683638572692,0.0,164.75035095214844,145.0,34390.91796875,0.0,2282.70263671875,1.0,281.857666015625,284.0617370605469,291.9057312011719,294.1912841796875,293.1499938964844,293.1499938964844,281.54998779296875,35297.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639475703239441,1.0,0.0,0.0,3.736072301864624,3.736096858978272,9.313733357885212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.25732421875,0.0,1625.67333984375,1895.4371337890625,0.0,3066.032958984375,0.924069881439209,1.0,0.0,3.0,1.0,0.0
12060720,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8357292413711548,0.3877700865268707,0.3520142436027527,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.9446927905082704,0.5547996759414673,0.6852537393569946,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.8602685928344727,0.4261253178119659,0.2996490597724914,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.7733896374702454,0.3057249784469604,0.2930690348148346,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.68919837474823,0.2136111259460449,0.9788795113563538,285.3249206542969,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3253479003906,285.32281494140625,1.0,0.570029616355896,1.0,1.0,0.0,1.0,-2.9425477981567383,2.942540645599365,6.96436973157688e-06,2.274013996124268,0.9303683638572692,0.9303683638572692,0.0,164.75035095214844,145.0,34390.91796875,0.0,2282.70263671875,1.0,281.857666015625,284.0617370605469,291.9057312011719,294.1912841796875,293.1499938964844,293.1499938964844,281.54998779296875,35297.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639475703239441,1.0,0.0,0.0,3.736072301864624,3.736096858978272,9.313733357885212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.25732421875,0.0,1625.67333984375,1895.4371337890625,0.0,3066.032958984375,0.924069881439209,1.0,0.0,3.0,1.0,0.0
12060780,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8438853025436401,0.3857178092002868,0.3499550521373749,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9568123817443848,0.5539119839668274,0.6839141845703125,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8721616268157959,0.4283122718334198,0.3009946942329407,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7826717495918274,0.3054620325565338,0.2925972938537597,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6972159743309021,0.2129324823617935,0.9747673869132996,285.11773681640625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.30206298828125,285.1155700683594,1.0,0.5641865730285645,1.0,1.0,0.0,1.0,-2.934945106506348,2.9349381923675537,6.928241418791004e-06,2.268056869506836,0.9309116005897522,0.9309116005897522,0.0,156.85104370117188,133.0,35384.9453125,0.0,2229.7333984375,1.0,281.5574951171875,283.814697265625,291.8676147460937,294.21142578125,293.1499938964844,293.1499938964844,281.25,35558.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781768679618835,1.0,0.0,0.0,3.7532148361206055,3.753239870071411,9.39939980071358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.99267578125,0.0,1647.659912109375,1895.4371337890625,0.0,3199.492431640625,0.9280903339385986,1.0,0.0,3.0,1.0,0.0
12060840,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8438853025436401,0.3857178092002868,0.3499550521373749,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9568123817443848,0.5539119839668274,0.6839141845703125,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8721616268157959,0.4283122718334198,0.3009946942329407,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7826717495918274,0.3054620325565338,0.2925972938537597,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6972159743309021,0.2129324823617935,0.9747673869132996,285.11773681640625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.30206298828125,285.1155700683594,1.0,0.5641865730285645,1.0,1.0,0.0,1.0,-2.934945106506348,2.9349381923675537,6.928241418791004e-06,2.268056869506836,0.9309116005897522,0.9309116005897522,0.0,156.85104370117188,133.0,35384.9453125,0.0,2229.7333984375,1.0,281.5574951171875,283.814697265625,291.8676147460937,294.21142578125,293.1499938964844,293.1499938964844,281.25,35558.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781768679618835,1.0,0.0,0.0,3.7532148361206055,3.753239870071411,9.39939980071358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.99267578125,0.0,1647.659912109375,1895.4371337890625,0.0,3199.492431640625,0.9280903339385986,1.0,0.0,3.0,1.0,0.0
12060900,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8491276502609253,0.3846271336078644,0.3488780260086059,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9639269113540648,0.5533466339111328,0.6831027269363403,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8794351816177368,0.4293294847011566,0.3016178011894226,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7884103655815125,0.3052462339401245,0.2922679483890533,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7021456360816956,0.212513267993927,0.9722490310668944,284.9664611816406,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2908630371094,284.9571838378906,1.0,0.5607671737670898,1.0,1.0,0.0,1.0,-2.930227279663086,2.930220365524292,6.905859208927723e-06,2.264355421066284,0.9295539259910583,0.9295539259910583,0.0,152.28138732910156,133.0,36282.671875,0.0,2198.657958984375,1.0,281.29852294921875,283.62469482421875,291.8770751953125,294.3223876953125,293.1499938964844,293.1499938964844,281.25,35704.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870896697044373,1.0,0.0,0.0,3.7581748962402335,3.758199691772461,9.424259701518168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.20849609375,0.0,1654.6077880859375,1895.4371337890625,0.0,3282.980224609375,0.9292702674865724,1.0,0.0,3.0,1.0,0.0
12060960,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8548431992530823,0.3834544420242309,0.3476487398147583,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9712055921554564,0.5526590347290039,0.6820447444915771,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8872621655464172,0.4302653968334198,0.3021306693553924,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7945855855941772,0.30495285987854,0.2918224930763244,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7074120044708252,0.2120267450809478,0.9692840576171876,284.9092712402344,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2792663574219,284.9071350097656,1.0,0.5570654273033142,1.0,1.0,0.0,1.0,-2.9242897033691406,2.9242827892303467,6.877769919810817e-06,2.2597098350524902,0.9286647439002992,0.9286647439002992,0.0,147.5301971435547,121.0,36311.0703125,0.0,2164.672119140625,1.0,281.2572631835937,283.5688781738281,291.8346252441406,294.2341003417969,293.1499938964844,293.1499938964844,280.95001220703125,35829.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907585740089417,1.0,0.0,0.0,3.76032829284668,3.760353565216065,9.435063361706852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.4755859375,0.0,1658.0955810546875,1895.4371337890625,0.0,3317.301025390625,0.9298645257949828,1.0,0.0,3.0,1.0,0.0
12061020,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.8688106536865234,0.3810130655765533,0.3451465368270874,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.9867103099822998,0.5510649085044861,0.6797193288803101,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.9056150913238524,0.4320235848426819,0.3031022548675537,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.8090383410453796,0.304250955581665,0.2908246517181396,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.7191818952560425,0.2109625786542892,0.9628743529319764,284.7010803222656,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.25738525390625,284.698974609375,1.0,0.5490716695785522,1.0,1.0,0.0,1.0,-2.911397695541382,2.911390781402588,6.8169538280926645e-06,2.2496120929718018,0.9236406087875366,0.9236406087875366,0.0,137.35562133789062,109.0,37172.24609375,0.0,2092.0390625,1.0,280.9573669433594,283.32568359375,291.8017578125,294.2543334960937,293.1499938964844,293.1499938964844,280.6499938964844,36110.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023861289024352,1.0,0.0,0.0,3.757033348083496,3.757058620452881,9.418536137673073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.84716796875,0.0,1656.3917236328125,1895.4371337890625,0.0,3425.816650390625,0.9293078780174256,1.0,0.0,3.0,1.0,0.0
