time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061080,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.8688106536865234,0.3810130655765533,0.3451465368270874,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.9867103099822998,0.5510649085044861,0.6797193288803101,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.9056150913238524,0.4320235848426819,0.3031022548675537,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.8090383410453796,0.304250955581665,0.2908246517181396,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.7191818952560425,0.2109625786542892,0.9628743529319764,284.7010803222656,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.25738525390625,284.698974609375,1.0,0.5490716695785522,1.0,1.0,0.0,1.0,-2.911397695541382,2.911390781402588,6.8169538280926645e-06,2.2496120929718018,0.9236406087875366,0.9236406087875366,0.0,137.35562133789062,109.0,37172.24609375,0.0,2092.0390625,1.0,280.9573669433594,283.32568359375,291.8017578125,294.2543334960937,293.1499938964844,293.1499938964844,280.6499938964844,36110.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023861289024352,1.0,0.0,0.0,3.757033348083496,3.757058620452881,9.418536137673073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.84716796875,0.0,1656.3917236328125,1895.4371337890625,0.0,3425.816650390625,0.9293078780174256,1.0,0.0,3.0,1.0,0.0
12061140,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.885067343711853,0.3784067332744598,0.3425093591213226,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.9990000128746032,0.5491946935653687,0.6729428172111511,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49298095703125,0.9283005595207214,0.4336016774177551,0.3039580881595611,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49346923828125,0.8242287635803223,0.3033759295940399,0.289674699306488,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49420166015625,0.7316121459007263,0.209775760769844,0.9559558629989624,284.4930114746094,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2369689941406,284.48992919921875,1.0,0.5403115749359131,1.0,1.0,0.0,1.0,-2.893845796585083,2.893839120864868,6.732218025717884e-06,2.2348110675811768,0.9158455729484558,0.9158455729484558,0.0,127.09452056884766,97.0,37932.73828125,0.0,2011.48486328125,1.0,280.6574401855469,283.0843200683594,291.76708984375,294.269287109375,293.1499938964844,293.1499938964844,280.3500061035156,36407.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132628440856934,1.0,0.0,0.0,3.7427725791931152,3.742797613143921,9.347170930595894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.43212890625,0.0,1641.9779052734375,1895.4371337890625,0.0,3526.85888671875,0.9263019561767578,1.0,0.0,3.0,1.0,0.0
12061200,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.885067343711853,0.3784067332744598,0.3425093591213226,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.9990000128746032,0.5491946935653687,0.6729428172111511,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49298095703125,0.9283005595207214,0.4336016774177551,0.3039580881595611,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49346923828125,0.8242287635803223,0.3033759295940399,0.289674699306488,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49420166015625,0.7316121459007263,0.209775760769844,0.9559558629989624,284.4930114746094,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2369689941406,284.48992919921875,1.0,0.5403115749359131,1.0,1.0,0.0,1.0,-2.893845796585083,2.893839120864868,6.732218025717884e-06,2.2348110675811768,0.9158455729484558,0.9158455729484558,0.0,127.09452056884766,97.0,37932.73828125,0.0,2011.48486328125,1.0,280.6574401855469,283.0843200683594,291.76708984375,294.269287109375,293.1499938964844,293.1499938964844,280.3500061035156,36407.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132628440856934,1.0,0.0,0.0,3.7427725791931152,3.742797613143921,9.347170930595894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.43212890625,0.0,1641.9779052734375,1895.4371337890625,0.0,3526.85888671875,0.9263019561767578,1.0,0.0,3.0,1.0,0.0
12061260,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8972469568252563,0.3755269646644592,0.3397631347179413,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2687683105469,0.9990000128746032,0.5497124195098877,0.6415718793869019,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2688903808594,0.9464508891105652,0.4349036514759063,0.3047253787517547,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.8354772329330444,0.3022561073303222,0.2884246110916137,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703552246094,0.7408220171928406,0.2083957642316818,0.94878351688385,284.2689514160156,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2222900390625,284.2656555175781,1.0,0.5295103192329407,1.0,1.0,0.0,1.0,-2.8520164489746094,2.8520100116729736,6.540570211654995e-06,2.203214645385742,0.9049624800682068,0.9049624800682068,0.0,118.98934173583984,85.0,38428.125,0.0,1903.8961181640625,1.0,280.35760498046875,282.8334045410156,291.72637939453125,294.2647705078125,293.1499938964844,293.1499938964844,280.04998779296875,36743.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227932095527648,1.0,0.0,0.0,3.716220617294312,3.716245412826538,9.215019645125722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.19091796875,0.0,1613.7584228515625,1895.4371337890625,0.0,3614.91357421875,0.9205699563026428,1.0,0.0,3.0,1.0,0.0
12061320,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8972469568252563,0.3755269646644592,0.3397631347179413,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2687683105469,0.9990000128746032,0.5497124195098877,0.6415718793869019,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2688903808594,0.9464508891105652,0.4349036514759063,0.3047253787517547,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.8354772329330444,0.3022561073303222,0.2884246110916137,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703552246094,0.7408220171928406,0.2083957642316818,0.94878351688385,284.2689514160156,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2222900390625,284.2656555175781,1.0,0.5295103192329407,1.0,1.0,0.0,1.0,-2.8520164489746094,2.8520100116729736,6.540570211654995e-06,2.203214645385742,0.9049624800682068,0.9049624800682068,0.0,118.98934173583984,85.0,38428.125,0.0,1903.8961181640625,1.0,280.35760498046875,282.8334045410156,291.72637939453125,294.2647705078125,293.1499938964844,293.1499938964844,280.04998779296875,36743.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227932095527648,1.0,0.0,0.0,3.716220617294312,3.716245412826538,9.215019645125722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.19091796875,0.0,1613.7584228515625,1895.4371337890625,0.0,3614.91357421875,0.9205699563026428,1.0,0.0,3.0,1.0,0.0
12061380,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.9130942225456238,0.3724318742752075,0.3367806375026703,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423889160156,0.9990000128746032,0.5535880327224731,0.6053773164749146,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04254150390625,0.9668180346488952,0.4359766244888305,0.3053034543991089,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04315185546875,0.8496096730232239,0.3009389638900757,0.2869508564472198,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440673828125,0.7525684237480164,0.2068609595298767,0.9407491087913512,284.0426025390625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2180480957031,284.0394592285156,1.0,0.5172553062438965,1.0,1.0,0.0,1.0,-2.804041147232056,2.804034948348999,6.322922672552522e-06,2.1664035320281982,0.8910453915596008,0.8910453915596008,0.0,110.06204986572266,88.0,38784.88671875,0.0,1785.6806640625,1.0,280.057861328125,282.5840148925781,291.68084716796875,294.2441101074219,293.1499938964844,293.1499938964844,280.3500061035156,37123.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930265724658966,1.0,0.0,0.0,3.67557954788208,3.675603866577149,9.014568149723344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.17431640625,0.0,1570.277099609375,1895.4371337890625,0.0,3683.576416015625,0.9117324352264404,1.0,0.0,3.0,1.0,0.0
12061440,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.9130942225456238,0.3724318742752075,0.3367806375026703,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423889160156,0.9990000128746032,0.5535880327224731,0.6053773164749146,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04254150390625,0.9668180346488952,0.4359766244888305,0.3053034543991089,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04315185546875,0.8496096730232239,0.3009389638900757,0.2869508564472198,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440673828125,0.7525684237480164,0.2068609595298767,0.9407491087913512,284.0426025390625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2180480957031,284.0394592285156,1.0,0.5172553062438965,1.0,1.0,0.0,1.0,-2.804041147232056,2.804034948348999,6.322922672552522e-06,2.1664035320281982,0.8910453915596008,0.8910453915596008,0.0,110.06204986572266,88.0,38784.88671875,0.0,1785.6806640625,1.0,280.057861328125,282.5840148925781,291.68084716796875,294.2441101074219,293.1499938964844,293.1499938964844,280.3500061035156,37123.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930265724658966,1.0,0.0,0.0,3.67557954788208,3.675603866577149,9.014568149723344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.17431640625,0.0,1570.277099609375,1895.4371337890625,0.0,3683.576416015625,0.9117324352264404,1.0,0.0,3.0,1.0,0.0
12061500,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.9197167158126832,0.3714634478092193,0.3354938626289367,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558532714844,0.9990000128746032,0.5568703413009644,0.5917679071426392,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554870605469,0.9743931293487548,0.4370216727256775,0.3057285845279693,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537475585937,0.8552870750427246,0.3005906641483307,0.2863267064094543,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510009765625,0.7572103142738342,0.2063316702842712,0.9371862411499025,284.1553039550781,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2271423339844,284.1630554199219,1.0,0.5129188895225525,1.0,1.0,0.0,1.0,-2.785371780395508,2.785365581512451,6.238223249965813e-06,2.151618003845215,0.8868038058280945,0.8868038058280945,0.0,106.77531433105467,88.0,37612.125,0.0,1741.529296875,1.0,280.3016662597656,282.7449951171875,291.5736083984375,293.9693908691406,293.1499938964844,293.1499938964844,280.3500061035156,37138.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191692471504213,1.0,0.0,0.0,3.65354585647583,3.6535699367523193,8.906814059628232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.81689453125,0.0,1545.643310546875,1895.4371337890625,0.0,3581.48974609375,0.9068855047225952,1.0,0.0,3.0,1.0,0.0
12061560,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946105957031,0.926211714744568,0.3710641264915466,0.3348588347434997,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947021484375,0.9990000128746032,0.560725748538971,0.5800442695617676,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946716308594,0.981189787387848,0.438578188419342,0.3066075146198272,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944885253906,0.8607185482978821,0.3006235063076019,0.286123126745224,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941833496094,0.7616791129112244,0.2061233520507812,0.935223400592804,284.19464111328125,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2445678710937,284.1953430175781,1.0,0.5095093250274658,1.0,1.0,0.0,1.0,-2.772213935852051,2.772207736968994,6.1789423853042535e-06,2.141230344772339,0.8822048306465149,0.8822048306465149,0.0,104.10662841796876,91.0,37271.234375,0.0,1709.07177734375,1.0,280.3423156738281,282.7919006347656,291.5435791015625,293.9412841796875,293.1499938964844,293.1499938964844,280.6499938964844,37128.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910563349723816,1.0,0.0,0.0,3.632781744003296,3.632805585861206,8.805862421468191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.73095703125,0.0,1522.5023193359375,1895.4371337890625,0.0,3501.830810546875,0.9022181630134584,1.0,0.0,3.0,1.0,0.0
12061620,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37646484375,0.9376750588417052,0.3711127936840057,0.334537535905838,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766174316406,0.9990000128746032,0.5691133737564087,0.5614161491394043,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3765869140625,0.9922595620155334,0.4424876272678375,0.309045135974884,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763122558594,0.8705068230628967,0.3013894557952881,0.2864980101585388,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758239746094,0.7698740363121033,0.2063734531402588,0.9347297549247742,284.3765563964844,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2882385253906,284.3778076171875,1.0,0.5050963759422302,1.0,1.0,0.0,1.0,-2.7573792934417725,2.757373332977295,6.1122177612560336e-06,2.1294119358062744,0.8760563731193542,0.8760563731193542,0.0,100.18221282958984,94.0,35913.1328125,0.0,1668.5185546875,1.0,280.6414489746094,283.0258178710937,291.4888000488281,293.77935791015625,293.1499938964844,293.1499938964844,280.95001220703125,36991.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886935710906982,1.0,0.0,0.0,3.595104217529297,3.595127820968628,8.624148790659092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.93017578125,0.0,1480.2523193359375,1895.4371337890625,0.0,3297.98779296875,0.8937343955039978,1.0,0.0,3.0,1.0,0.0
12061680,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37646484375,0.9376750588417052,0.3711127936840057,0.334537535905838,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766174316406,0.9990000128746032,0.5691133737564087,0.5614161491394043,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3765869140625,0.9922595620155334,0.4424876272678375,0.309045135974884,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763122558594,0.8705068230628967,0.3013894557952881,0.2864980101585388,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758239746094,0.7698740363121033,0.2063734531402588,0.9347297549247742,284.3765563964844,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2882385253906,284.3778076171875,1.0,0.5050963759422302,1.0,1.0,0.0,1.0,-2.7573792934417725,2.757373332977295,6.1122177612560336e-06,2.1294119358062744,0.8760563731193542,0.8760563731193542,0.0,100.18221282958984,94.0,35913.1328125,0.0,1668.5185546875,1.0,280.6414489746094,283.0258178710937,291.4888000488281,293.77935791015625,293.1499938964844,293.1499938964844,280.95001220703125,36991.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886935710906982,1.0,0.0,0.0,3.595104217529297,3.595127820968628,8.624148790659092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.93017578125,0.0,1480.2523193359375,1895.4371337890625,0.0,3297.98779296875,0.8937343955039978,1.0,0.0,3.0,1.0,0.0
12061740,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.9452982544898988,0.3716996014118194,0.3348560333251953,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.9990000128746032,0.5766469240188599,0.5501248240470886,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.9990000128746032,0.4464903473854065,0.311428964138031,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.8774439692497253,0.3025757968425751,0.2874127626419067,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.7758394479751587,0.207122802734375,0.9371108412742616,284.5590515136719,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3270568847656,284.56134033203125,1.0,0.5033746957778931,1.0,1.0,0.0,1.0,-2.7541425228118896,2.754136323928833,6.097374807723099e-06,2.126678228378296,0.8730025887489319,0.8730025887489319,0.0,98.06754302978516,94.0,34719.02734375,0.0,1653.817626953125,1.0,280.9364013671875,283.2565612792969,291.4545288085937,293.65753173828125,293.1499938964844,293.1499938964844,280.95001220703125,36788.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708709478378296,1.0,0.0,0.0,3.5686700344085693,3.5686933994293213,8.497791554873402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.9609375,0.0,1450.3248291015625,1895.4371337890625,0.0,3130.980224609375,0.887714147567749,1.0,0.0,3.0,1.0,0.0
12061800,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56414794921875,0.9460373520851136,0.3717772960662842,0.3349367082118988,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643005371094,0.9990000128746032,0.5776384472846985,0.5491129755973816,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643005371094,0.9990000128746032,0.4470556974411011,0.3114302456378937,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56396484375,0.8781589865684509,0.3027484118938446,0.2875733971595764,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.7764643430709839,0.2072425931692123,0.9376095533370972,284.5642395019531,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3319091796875,284.5657043457031,1.0,0.5032626986503601,1.0,1.0,0.0,1.0,-2.754103183746338,2.754096984863281,6.097160621720832e-06,2.126629114151001,0.8724509477615356,0.8724509477615356,0.0,97.8892593383789,97.0,34684.70703125,0.0,1652.9195556640625,1.0,280.9411315917969,283.26287841796875,291.4602355957031,293.6688232421875,293.1499938964844,293.1499938964844,281.25,36773.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699101805686951,1.0,0.0,0.0,3.5654258728027344,3.5654492378234863,8.482348903271486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.41845703125,0.0,1446.751708984375,1895.4371337890625,0.0,3121.96826171875,0.8869748711585999,1.0,0.0,3.0,1.0,0.0
12061860,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.9497280120849608,0.3728040754795074,0.3357463181018829,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.9990000128746032,0.5856066346168518,0.5447092056274414,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.9990000128746032,0.4529259800910949,0.3094771802425384,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8821332454681396,0.3044590055942535,0.2890775203704834,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.780022919178009,0.2084943652153015,0.9426773190498352,284.7572937011719,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3736267089844,284.75897216796875,1.0,0.5032047629356384,1.0,1.0,0.0,1.0,-2.756345272064209,2.7563393115997314,6.106753517087782e-06,2.128202676773072,0.8714452981948853,0.8714452981948853,0.0,97.20162200927734,100.0,33647.81640625,0.0,1653.1116943359375,1.0,281.24090576171875,283.50457763671875,291.43328857421875,293.5743408203125,293.1499938964844,293.1499938964844,281.54998779296875,36503.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541684150695801,1.0,0.0,0.0,3.545742511749268,3.5457656383514404,8.388951755478047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.486328125,0.0,1423.9036865234375,1895.4371337890625,0.0,2974.32763671875,0.8824000954627991,1.0,0.0,3.0,1.0,0.0
12061920,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.9497280120849608,0.3728040754795074,0.3357463181018829,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.9990000128746032,0.5856066346168518,0.5447092056274414,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.9990000128746032,0.4529259800910949,0.3094771802425384,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8821332454681396,0.3044590055942535,0.2890775203704834,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.780022919178009,0.2084943652153015,0.9426773190498352,284.7572937011719,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3736267089844,284.75897216796875,1.0,0.5032047629356384,1.0,1.0,0.0,1.0,-2.756345272064209,2.7563393115997314,6.106753517087782e-06,2.128202676773072,0.8714452981948853,0.8714452981948853,0.0,97.20162200927734,100.0,33647.81640625,0.0,1653.1116943359375,1.0,281.24090576171875,283.50457763671875,291.43328857421875,293.5743408203125,293.1499938964844,293.1499938964844,281.54998779296875,36503.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541684150695801,1.0,0.0,0.0,3.545742511749268,3.5457656383514404,8.388951755478047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.486328125,0.0,1423.9036865234375,1895.4371337890625,0.0,2974.32763671875,0.8824000954627991,1.0,0.0,3.0,1.0,0.0
12061980,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9518749713897704,0.374159961938858,0.3368761241436004,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9990000128746032,0.5930356383323669,0.5431915521621704,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9990000128746032,0.4598723649978637,0.3086149394512176,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8848473429679871,0.3064492344856262,0.2908777892589569,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7826114296913147,0.2100354731082916,0.9492216110229492,284.9564514160156,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.41265869140625,284.9581604003906,1.0,0.5045666694641113,1.0,1.0,0.0,1.0,-2.76548433303833,2.7654783725738525,6.146809027995914e-06,2.1350231170654297,0.8731556534767151,0.8731556534767151,0.0,97.263427734375,118.0,32769.7578125,0.0,1666.7681884765625,1.0,281.5408020019531,283.75128173828125,291.4053039550781,293.4919738769531,293.1499938964844,293.1499938964844,281.8500061035156,36198.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412206768989563,1.0,0.0,0.0,3.53751277923584,3.5375359058380127,8.350054940819973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.0703125,0.0,1413.021484375,1895.4371337890625,0.0,2853.1220703125,0.8803442716598511,1.0,0.0,3.0,1.0,0.0
12062040,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9518749713897704,0.374159961938858,0.3368761241436004,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9990000128746032,0.5930356383323669,0.5431915521621704,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9990000128746032,0.4598723649978637,0.3086149394512176,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8848473429679871,0.3064492344856262,0.2908777892589569,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7826114296913147,0.2100354731082916,0.9492216110229492,284.9564514160156,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.41265869140625,284.9581604003906,1.0,0.5045666694641113,1.0,1.0,0.0,1.0,-2.76548433303833,2.7654783725738525,6.146809027995914e-06,2.1350231170654297,0.8731556534767151,0.8731556534767151,0.0,97.263427734375,118.0,32769.7578125,0.0,1666.7681884765625,1.0,281.5408020019531,283.75128173828125,291.4053039550781,293.4919738769531,293.1499938964844,293.1499938964844,281.8500061035156,36198.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412206768989563,1.0,0.0,0.0,3.53751277923584,3.5375359058380127,8.350054940819973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.0703125,0.0,1413.021484375,1895.4371337890625,0.0,2853.1220703125,0.8803442716598511,1.0,0.0,3.0,1.0,0.0
12062100,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.9490877389907836,0.374937355518341,0.337532103061676,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9990000128746032,0.5964527726173401,0.5486065745353699,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9990000128746032,0.4632966816425323,0.3116914927959442,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8828950524330139,0.3075364530086517,0.291883647441864,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7810346484184265,0.2108976393938064,0.9530381560325624,285.1051025390625,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.42852783203125,285.1170349121094,1.0,0.5080159902572632,1.0,1.0,0.0,1.0,-2.780745029449463,2.7807388305664062,6.214098903001286e-06,2.1464638710021973,0.8756135106086731,0.8756135106086731,0.0,98.74279022216795,118.0,32119.03125,0.0,1696.4873046875,1.0,281.79559326171875,283.9423217773437,291.3630065917969,293.35760498046875,293.1499938964844,293.1499938964844,281.8500061035156,36023.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330516815185547,1.0,0.0,0.0,3.5376765727996826,3.5376994609832764,8.350827442882292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.56591796875,0.0,1411.92822265625,1895.4371337890625,0.0,2776.87158203125,0.8802933096885681,1.0,0.0,3.0,1.0,0.0
12062160,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.944016456604004,0.3758822381496429,0.3384061753749847,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.9990000128746032,0.5994014143943787,0.5579628944396973,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.9990000128746032,0.4663194119930267,0.3170072734355926,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.8790222406387329,0.3087481260299682,0.2930545210838318,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.7777847051620483,0.2118542492389679,0.9574979543685912,285.1814270019531,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.43878173828125,285.18505859375,1.0,0.5129226446151733,1.0,1.0,0.0,1.0,-2.8035881519317627,2.803581714630127,6.316292001429247e-06,2.163949728012085,0.8779727816581726,0.8779727816581726,0.0,101.2178955078125,136.0,32270.25390625,0.0,1742.766357421875,1.0,281.8406982421875,284.0128479003906,291.3758544921875,293.4221496582031,293.1499938964844,293.1499938964844,282.1499938964844,35857.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306219577789307,1.0,0.0,0.0,3.5417494773864746,3.5417726039886475,8.370067803298298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.4306640625,0.0,1415.0006103515625,1895.4371337890625,0.0,2754.236572265625,0.8810431957244873,1.0,0.0,3.0,1.0,0.0
12062220,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.927259087562561,0.3781607151031494,0.3405184149742126,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9990000128746032,0.6036417484283447,0.5881397724151611,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.9962618350982666,0.4711425304412842,0.328960120677948,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.8662080764770508,0.3114725947380066,0.2957298159599304,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.7667970657348633,0.2139454185962677,0.96758770942688,285.4496459960937,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.4409484863281,285.45330810546875,1.0,0.526303768157959,1.0,1.0,0.0,1.0,-2.863633632659912,2.8636269569396973,6.589600616280222e-06,2.210230588912964,0.8867678642272949,0.8867678642272949,0.0,108.93836212158205,154.0,32172.921875,0.0,1873.7352294921875,1.0,282.140869140625,284.2949523925781,291.35577392578125,293.3887634277344,293.1499938964844,293.1499938964844,282.45001220703125,35461.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824262261390686,1.0,0.0,0.0,3.5608553886413574,3.5608785152435303,8.460615958938433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.6875,0.0,1432.30224609375,1895.4371337890625,0.0,2695.1005859375,0.8850151896476746,1.0,0.0,3.0,1.0,0.0
12062280,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.927259087562561,0.3781607151031494,0.3405184149742126,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9990000128746032,0.6036417484283447,0.5881397724151611,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.9962618350982666,0.4711425304412842,0.328960120677948,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.8662080764770508,0.3114725947380066,0.2957298159599304,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.7667970657348633,0.2139454185962677,0.96758770942688,285.4496459960937,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.4409484863281,285.45330810546875,1.0,0.526303768157959,1.0,1.0,0.0,1.0,-2.863633632659912,2.8636269569396973,6.589600616280222e-06,2.210230588912964,0.8867678642272949,0.8867678642272949,0.0,108.93836212158205,154.0,32172.921875,0.0,1873.7352294921875,1.0,282.140869140625,284.2949523925781,291.35577392578125,293.3887634277344,293.1499938964844,293.1499938964844,282.45001220703125,35461.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824262261390686,1.0,0.0,0.0,3.5608553886413574,3.5608785152435303,8.460615958938433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.6875,0.0,1432.30224609375,1895.4371337890625,0.0,2695.1005859375,0.8850151896476746,1.0,0.0,3.0,1.0,0.0
12062340,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.904072880744934,0.3807968199253082,0.3431223034858703,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.9990000128746032,0.6049226522445679,0.6338033676147461,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.979411482810974,0.47701096534729,0.3329817950725555,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.8481821417808533,0.3145017027854919,0.2988567054271698,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.7511295080184937,0.2161839455366134,0.9790862798690796,285.7155456542969,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.4314270019531,285.7191162109375,1.0,0.5428075194358826,1.0,1.0,0.0,1.0,-2.931473731994629,2.931466817855835,6.905437658133451e-06,2.262556791305542,0.8991042375564575,0.8991042375564575,0.0,120.36653137207033,172.0,32132.890625,0.0,2041.3157958984373,1.0,282.4411315917969,284.5726928710937,291.334228515625,293.3640441894531,293.1499938964844,293.1499938964844,282.75,35078.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219907283782959,1.0,0.0,0.0,3.594366788864136,3.594390153884888,8.620611993137572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.30615234375,0.0,1465.3590087890625,1895.4371337890625,0.0,2674.022216796875,0.8922215104103088,1.0,0.0,3.0,1.0,0.0
12062400,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.904072880744934,0.3807968199253082,0.3431223034858703,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.9990000128746032,0.6049226522445679,0.6338033676147461,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.979411482810974,0.47701096534729,0.3329817950725555,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.8481821417808533,0.3145017027854919,0.2988567054271698,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.7511295080184937,0.2161839455366134,0.9790862798690796,285.7155456542969,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.4314270019531,285.7191162109375,1.0,0.5428075194358826,1.0,1.0,0.0,1.0,-2.931473731994629,2.931466817855835,6.905437658133451e-06,2.262556791305542,0.8991042375564575,0.8991042375564575,0.0,120.36653137207033,172.0,32132.890625,0.0,2041.3157958984373,1.0,282.4411315917969,284.5726928710937,291.334228515625,293.3640441894531,293.1499938964844,293.1499938964844,282.75,35078.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219907283782959,1.0,0.0,0.0,3.594366788864136,3.594390153884888,8.620611993137572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.30615234375,0.0,1465.3590087890625,1895.4371337890625,0.0,2674.022216796875,0.8922215104103088,1.0,0.0,3.0,1.0,0.0
12062460,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.8828487992286682,0.3837137818336487,0.3460568189620971,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.9990000128746032,0.6037026643753052,0.6850361824035645,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.9594935774803162,0.4838073253631592,0.3378767371177673,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8306499719619751,0.3177661895751953,0.3022902309894562,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7358778119087219,0.2185407429933548,0.9914774298667908,285.97967529296875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.4150390625,285.9830322265625,1.0,0.5613996386528015,1.0,1.0,0.0,1.0,-3.0072731971740723,3.00726580619812,7.267272394528845e-06,2.321106433868408,0.9149627089500428,0.9149627089500428,0.0,134.03932189941406,190.0,32145.10546875,0.0,2241.921875,1.0,282.741455078125,284.846923828125,291.3057556152344,293.33642578125,293.1499938964844,293.1499938964844,282.45001220703125,34731.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219519257545471,1.0,0.0,0.0,3.6408705711364746,3.6408944129943848,8.845121328704408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.5498046875,0.0,1513.5687255859375,1895.4371337890625,0.0,2673.662109375,0.9023818373680116,1.0,0.0,3.0,1.0,0.0
12062520,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.8828487992286682,0.3837137818336487,0.3460568189620971,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.9990000128746032,0.6037026643753052,0.6850361824035645,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.9594935774803162,0.4838073253631592,0.3378767371177673,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8306499719619751,0.3177661895751953,0.3022902309894562,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7358778119087219,0.2185407429933548,0.9914774298667908,285.97967529296875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.4150390625,285.9830322265625,1.0,0.5613996386528015,1.0,1.0,0.0,1.0,-3.0072731971740723,3.00726580619812,7.267272394528845e-06,2.321106433868408,0.9149627089500428,0.9149627089500428,0.0,134.03932189941406,190.0,32145.10546875,0.0,2241.921875,1.0,282.741455078125,284.846923828125,291.3057556152344,293.33642578125,293.1499938964844,293.1499938964844,282.45001220703125,34731.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219519257545471,1.0,0.0,0.0,3.6408705711364746,3.6408944129943848,8.845121328704408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.5498046875,0.0,1513.5687255859375,1895.4371337890625,0.0,2673.662109375,0.9023818373680116,1.0,0.0,3.0,1.0,0.0
12062580,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.8599579930305481,0.3845657110214233,0.3479511737823486,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.9981284141540528,0.5979934930801392,0.7389087080955505,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.9345006942749025,0.4887963831424713,0.3421691954135895,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.8114855885505676,0.3197965323925018,0.3051565885543823,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.7193588614463806,0.2199413925409317,1.0018587112426758,285.8063659667969,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3692932128906,285.80615234375,1.0,0.5808653235435486,1.0,1.0,0.0,1.0,-3.080851078033448,3.080843448638916,7.629084848304046e-06,2.378669023513794,0.9249280095100404,0.9249280095100404,0.0,150.56707763671875,208.0,33513.80859375,0.0,2462.556396484375,1.0,282.45770263671875,284.63336181640625,291.3741149902344,293.5656433105469,293.1499938964844,293.1499938964844,282.1499938964844,34806.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515846729278564,1.0,0.0,0.0,3.6860275268554688,3.686051607131958,9.065889798876016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.05224609375,0.0,1564.6065673828125,1895.4371337890625,0.0,2950.115234375,0.9125245213508606,1.0,0.0,3.0,1.0,0.0
12062640,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.8599579930305481,0.3845657110214233,0.3479511737823486,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.9981284141540528,0.5979934930801392,0.7389087080955505,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.9345006942749025,0.4887963831424713,0.3421691954135895,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.8114855885505676,0.3197965323925018,0.3051565885543823,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.7193588614463806,0.2199413925409317,1.0018587112426758,285.8063659667969,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3692932128906,285.80615234375,1.0,0.5808653235435486,1.0,1.0,0.0,1.0,-3.080851078033448,3.080843448638916,7.629084848304046e-06,2.378669023513794,0.9249280095100404,0.9249280095100404,0.0,150.56707763671875,208.0,33513.80859375,0.0,2462.556396484375,1.0,282.45770263671875,284.63336181640625,291.3741149902344,293.5656433105469,293.1499938964844,293.1499938964844,282.1499938964844,34806.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515846729278564,1.0,0.0,0.0,3.6860275268554688,3.686051607131958,9.065889798876016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.05224609375,0.0,1564.6065673828125,1895.4371337890625,0.0,2950.115234375,0.9125245213508606,1.0,0.0,3.0,1.0,0.0
12062700,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.8414818048477173,0.3841176629066467,0.3483280837535858,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.9784916639328004,0.5945202708244324,0.7351804375648499,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.9119393229484558,0.4904742538928985,0.3439241647720337,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.7937962412834167,0.3201373815536499,0.3062249422073364,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.7039092183113098,0.2200624793767929,1.0057846307754517,285.634521484375,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.346435546875,285.6243896484375,1.0,0.5889670848846436,1.0,1.0,0.0,1.0,-3.085653066635132,3.0856454372406006,7.653557986486703e-06,2.3826568126678467,0.9278330206871032,0.9278330206871032,0.0,163.64804077148438,208.0,34241.71875,0.0,2540.758544921875,1.0,282.20001220703125,284.4296569824219,291.3890686035156,293.7030029296875,293.1499938964844,293.1499938964844,282.1499938964844,34917.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689420223236084,1.0,0.0,0.0,3.705983638763428,3.706007957458496,9.164320431409578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.986328125,0.0,1588.125244140625,1895.4371337890625,0.0,3112.88623046875,0.917033076286316,1.0,0.0,3.0,1.0,0.0
12062760,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.8262338042259216,0.3832717835903168,0.3481520414352417,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.9586906433105468,0.5917569994926453,0.7319892048835754,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8947041630744934,0.4917746782302856,0.3452699780464172,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7787141799926758,0.3201380968093872,0.3068395853042602,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.6900620460510254,0.2198966443538665,1.007888913154602,285.56982421875,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.3286437988281,285.5677185058594,1.0,0.5963090658187866,1.0,1.0,0.0,1.0,-3.08738112449646,3.0873734951019287,7.662154530407861e-06,2.384000062942505,0.9312638640403748,0.9312638640403748,0.0,176.10911560058594,211.0,34326.09375,0.0,2609.705322265625,1.0,282.1576843261719,284.3653869628906,291.3304138183594,293.6086730957031,293.1499938964844,293.1499938964844,281.8500061035156,35021.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786895275115967,1.0,0.0,0.0,3.723235607147217,3.723260164260864,9.24984249195404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.40625,0.0,1608.7130126953125,1895.4371337890625,0.0,3204.29833984375,0.9210067391395568,1.0,0.0,3.0,1.0,0.0
12062820,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.807314932346344,0.3809915482997894,0.3469150066375732,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.9318799376487732,0.5872668027877808,0.7270239591598511,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.8755773305892944,0.4937689006328583,0.3472773730754852,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.7611039876937866,0.3195360898971557,0.3071204721927643,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.6733412742614746,0.2190144956111908,1.0079020261764526,285.324951171875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2999572753906,285.32275390625,1.0,0.6049174666404724,1.0,1.0,0.0,1.0,-3.084079027175904,3.084071397781372,7.645803634659387e-06,2.381463050842285,0.9342453479766846,0.9342453479766846,0.0,192.7176208496093,214.0,35025.5703125,0.0,2690.6826171875,1.0,281.8575134277344,284.0938415527344,291.2550048828125,293.580078125,293.1499938964844,293.1499938964844,281.54998779296875,35292.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962339162826538,1.0,0.0,0.0,3.750296831130981,3.750321626663208,9.384789905197976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.70361328125,0.0,1642.2034912109375,1895.4371337890625,0.0,3368.453857421875,0.9272599816322328,1.0,0.0,3.0,1.0,0.0
12062880,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.807314932346344,0.3809915482997894,0.3469150066375732,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.9318799376487732,0.5872668027877808,0.7270239591598511,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.8755773305892944,0.4937689006328583,0.3472773730754852,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.7611039876937866,0.3195360898971557,0.3071204721927643,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.6733412742614746,0.2190144956111908,1.0079020261764526,285.324951171875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2999572753906,285.32275390625,1.0,0.6049174666404724,1.0,1.0,0.0,1.0,-3.084079027175904,3.084071397781372,7.645803634659387e-06,2.381463050842285,0.9342453479766846,0.9342453479766846,0.0,192.7176208496093,214.0,35025.5703125,0.0,2690.6826171875,1.0,281.8575134277344,284.0938415527344,291.2550048828125,293.580078125,293.1499938964844,293.1499938964844,281.54998779296875,35292.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962339162826538,1.0,0.0,0.0,3.750296831130981,3.750321626663208,9.384789905197976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.70361328125,0.0,1642.2034912109375,1895.4371337890625,0.0,3368.453857421875,0.9272599816322328,1.0,0.0,3.0,1.0,0.0
