time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062940,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7946889996528625,0.37834033370018,0.3450638055801391,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9152390956878662,0.583412766456604,0.7228311896324158,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.864842414855957,0.495167076587677,0.3486574590206146,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7507120966911316,0.3184549212455749,0.3066504895687103,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6630491018295288,0.217674508690834,1.0044893026351929,285.0813293457031,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2748107910156,285.0788879394531,1.0,0.6096369028091431,1.0,1.0,0.0,1.0,-3.074972629547119,3.074965000152588,7.600604021718027e-06,2.3743832111358643,0.9338942170143129,0.9338942170143129,0.0,203.3520355224609,214.0,35650.8984375,0.0,2728.613037109375,1.0,281.5585632324219,283.8255920410156,291.19842529296875,293.5604248046875,293.1499938964844,293.1499938964844,281.54998779296875,35581.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075084328651428,1.0,0.0,0.0,3.7658944129943848,3.7659194469451904,9.463016112931656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.58642578125,0.0,1662.73583984375,1895.4371337890625,0.0,3473.466796875,0.9309495091438292,1.0,0.0,3.0,1.0,0.0
12063000,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7942452430725098,0.3782373964786529,0.3449761569499969,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9146774411201476,0.5832688212394714,0.7226567268371582,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8644876480102539,0.4952316582202911,0.3487060368061065,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7503569722175598,0.318410187959671,0.3066191673278808,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.6626899838447571,0.2176165729761123,1.004292130470276,285.0789794921875,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2738952636719,285.0767822265625,1.0,0.6097796559333801,1.0,1.0,0.0,1.0,-3.07448959350586,3.074481964111328,7.598201136715943e-06,2.3740041255950928,0.9339321851730348,0.9339321851730348,0.0,203.7191467285156,217.0,35647.4375,0.0,2729.585205078125,1.0,281.5573425292969,283.8233947753906,291.1934509277344,293.5521240234375,293.1499938964844,293.1499938964844,281.25,35588.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074890613555908,1.0,0.0,0.0,3.7663896083831774,3.766414642333984,9.46550471780938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.56787109375,0.0,1663.3770751953125,1895.4371337890625,0.0,3473.28662109375,0.931067168712616,1.0,0.0,3.0,1.0,0.0
12063060,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7846153378486633,0.3751804828643799,0.3426243364810943,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9031256437301636,0.5792884826660156,0.7182640433311462,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.857191801071167,0.4963290393352508,0.3497707843780517,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.742801308631897,0.3169532120227813,0.3056498765945434,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.6549267172813416,0.2158984094858169,0.9984909296035768,284.8339538574219,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2491455078125,284.8318176269531,1.0,0.6123754978179932,1.0,1.0,0.0,1.0,-3.060743808746338,3.0607364177703857,7.5302245932107326e-06,2.363311529159546,0.9303551316261292,0.9303551316261292,0.0,211.5054168701172,220.0,36207.79296875,0.0,2743.20556640625,1.0,281.2572631835937,283.5558166503906,291.1495361328125,293.5384826660156,293.1499938964844,293.1499938964844,280.95001220703125,35899.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915723443031311,1.0,0.0,0.0,3.770975589752197,3.771000862121582,9.488568935012154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.86474609375,0.0,1671.195556640625,1895.4371337890625,0.0,3549.640625,0.9322984218597412,1.0,0.0,3.0,1.0,0.0
12063120,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7846153378486633,0.3751804828643799,0.3426243364810943,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9031256437301636,0.5792884826660156,0.7182640433311462,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.857191801071167,0.4963290393352508,0.3497707843780517,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.742801308631897,0.3169532120227813,0.3056498765945434,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.6549267172813416,0.2158984094858169,0.9984909296035768,284.8339538574219,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2491455078125,284.8318176269531,1.0,0.6123754978179932,1.0,1.0,0.0,1.0,-3.060743808746338,3.0607364177703857,7.5302245932107326e-06,2.363311529159546,0.9303551316261292,0.9303551316261292,0.0,211.5054168701172,220.0,36207.79296875,0.0,2743.20556640625,1.0,281.2572631835937,283.5558166503906,291.1495361328125,293.5384826660156,293.1499938964844,293.1499938964844,280.95001220703125,35899.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915723443031311,1.0,0.0,0.0,3.770975589752197,3.771000862121582,9.488568935012154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.86474609375,0.0,1671.195556640625,1895.4371337890625,0.0,3549.640625,0.9322984218597412,1.0,0.0,3.0,1.0,0.0
12063180,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7768349051475525,0.3718975782394409,0.3399901390075683,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.8944829106330872,0.5751516819000244,0.713627815246582,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.8518491387367249,0.4971415400505066,0.3505751192569732,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.591552734375,0.7368699312210083,0.3152600824832916,0.3043699860572815,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.6486802101135254,0.2139712274074554,0.9913167953491212,284.59112548828125,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2257080078125,284.5890808105469,1.0,0.6136010885238647,1.0,1.0,0.0,1.0,-3.044095754623413,3.044088125228882,7.448317774105817e-06,2.350367307662964,0.9235543608665466,0.9235543608665466,0.0,217.39776611328125,223.0,36715.27734375,0.0,2741.1064453125,1.0,280.957275390625,283.2923583984375,291.11724853515625,293.5351257324219,293.1499938964844,293.1499938964844,280.6499938964844,36226.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225913882255554,1.0,0.0,0.0,3.763490438461304,3.763515472412109,9.45093802329211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.29150390625,0.0,1664.883056640625,1895.4371337890625,0.0,3613.053955078125,0.9308289289474488,1.0,0.0,3.0,1.0,0.0
12063240,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7768349051475525,0.3718975782394409,0.3399901390075683,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.8944829106330872,0.5751516819000244,0.713627815246582,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.8518491387367249,0.4971415400505066,0.3505751192569732,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.591552734375,0.7368699312210083,0.3152600824832916,0.3043699860572815,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.6486802101135254,0.2139712274074554,0.9913167953491212,284.59112548828125,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2257080078125,284.5890808105469,1.0,0.6136010885238647,1.0,1.0,0.0,1.0,-3.044095754623413,3.044088125228882,7.448317774105817e-06,2.350367307662964,0.9235543608665466,0.9235543608665466,0.0,217.39776611328125,223.0,36715.27734375,0.0,2741.1064453125,1.0,280.957275390625,283.2923583984375,291.11724853515625,293.5351257324219,293.1499938964844,293.1499938964844,280.6499938964844,36226.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225913882255554,1.0,0.0,0.0,3.763490438461304,3.763515472412109,9.45093802329211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.29150390625,0.0,1664.883056640625,1895.4371337890625,0.0,3613.053955078125,0.9308289289474488,1.0,0.0,3.0,1.0,0.0
12063300,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306335449219,0.7734841704368591,0.3702400922775268,0.3386585414409637,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42877197265625,0.8907747268676758,0.5730816721916199,0.7112999558448792,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4292907714844,0.8497189879417419,0.4975093305110931,0.3509522974491119,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316101074219,0.7343434691429138,0.3143771588802337,0.3036808669567108,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347839355469,0.645980179309845,0.2129773199558258,0.9874922633171082,284.4297180175781,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2131652832031,284.4206848144531,1.0,0.6138918995857239,1.0,1.0,0.0,1.0,-3.035369873046875,3.035362482070923,7.4055510594916996e-06,2.343576192855835,0.9185083508491516,0.9185083508491516,0.0,219.8251953125,223.0,37390.09375,0.0,2736.56689453125,1.0,280.6983947753906,283.0968017578125,291.1310119628906,293.6387634277344,293.1499938964844,293.1499938964844,280.6499938964844,36404.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283081889152528,1.0,0.0,0.0,3.7553091049194336,3.7553341388702393,9.409892527401098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.9033203125,0.0,1656.6341552734375,1895.4371337890625,0.0,3665.6240234375,0.9290761351585388,1.0,0.0,3.0,1.0,0.0
12063360,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3741455078125,0.7702024579048157,0.3685517013072967,0.3372136950492859,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.8871783018112183,0.5709948539733887,0.7088383436203003,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.8476627469062805,0.4978356957435608,0.3512304723262787,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743591308594,0.7318809628486633,0.3134564757347107,0.3029071092605591,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749694824219,0.6433565020561218,0.2119539231061935,0.9833776950836182,284.3739929199219,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2008361816406,284.37213134765625,1.0,0.6140081286430359,1.0,1.0,0.0,1.0,-3.0258145332336426,3.0258071422576904,7.358880793617573e-06,2.336148262023926,0.9140626192092896,0.9140626192092896,0.0,222.10948181152344,211.0,37338.6171875,0.0,2729.6748046875,1.0,280.6573486328125,283.0440979003906,291.0948791503906,293.5472412109375,293.1499938964844,293.1499938964844,280.3500061035156,36553.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929134488105774,1.0,0.0,0.0,3.743808269500733,3.743833303451538,9.352343681712228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.50439453125,0.0,1644.3116455078125,1895.4371337890625,0.0,3673.205078125,0.9266285300254822,1.0,0.0,3.0,1.0,0.0
12063420,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1655578613281,0.7692452669143677,0.3652074635028839,0.334164023399353,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.8866090774536133,0.5668476819992065,0.7037124037742615,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.8494414687156677,0.4984714686870575,0.3516335487365722,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.7317542433738708,0.3116111755371094,0.3011117577552795,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16632080078125,0.642480194568634,0.2099275141954422,0.9739825129508972,284.1653747558594,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.17901611328125,284.1636047363281,1.0,0.6096011400222778,1.0,1.0,0.0,1.0,-3.004444122314453,3.00443696975708,7.255156560859177e-06,2.319586992263794,0.9018731117248536,0.9018731117248536,0.0,219.52134704589844,199.0,37937.40625,0.0,2674.885986328125,1.0,280.3575744628906,282.803466796875,291.0787658691406,293.5675354003906,293.1499938964844,293.1499938964844,280.04998779296875,36898.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359320402145386,1.0,0.0,0.0,3.71138596534729,3.7114107608795166,9.191059007207514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.7236328125,0.0,1609.3790283203125,1895.4371337890625,0.0,3735.391845703125,0.919593334197998,1.0,0.0,3.0,1.0,0.0
12063480,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1655578613281,0.7692452669143677,0.3652074635028839,0.334164023399353,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.8866090774536133,0.5668476819992065,0.7037124037742615,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.8494414687156677,0.4984714686870575,0.3516335487365722,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.7317542433738708,0.3116111755371094,0.3011117577552795,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16632080078125,0.642480194568634,0.2099275141954422,0.9739825129508972,284.1653747558594,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.17901611328125,284.1636047363281,1.0,0.6096011400222778,1.0,1.0,0.0,1.0,-3.004444122314453,3.00443696975708,7.255156560859177e-06,2.319586992263794,0.9018731117248536,0.9018731117248536,0.0,219.52134704589844,199.0,37937.40625,0.0,2674.885986328125,1.0,280.3575744628906,282.803466796875,291.0787658691406,293.5675354003906,293.1499938964844,293.1499938964844,280.04998779296875,36898.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359320402145386,1.0,0.0,0.0,3.71138596534729,3.7114107608795166,9.191059007207514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.7236328125,0.0,1609.3790283203125,1895.4371337890625,0.0,3735.391845703125,0.919593334197998,1.0,0.0,3.0,1.0,0.0
12063540,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621887207031,0.7716397047042847,0.3618716299533844,0.330965518951416,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.8900092840194702,0.5626506805419922,0.6983243227005005,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9619445800781,0.8548338413238525,0.4990509450435638,0.3518761992454529,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623413085937,0.7345271110534668,0.3097478151321411,0.2991312444210052,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.962890625,0.6442447304725647,0.2079334706068039,0.9639188051223756,283.9620361328125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.1597900390625,283.9604797363281,1.0,0.6028168201446533,1.0,1.0,0.0,1.0,-2.981431007385254,2.981423854827881,7.144234587030951e-06,2.301732063293457,0.8870088458061218,0.8870088458061218,0.0,212.68746948242188,187.0,38485.5859375,0.0,2596.052001953125,1.0,280.0578918457031,282.570068359375,291.06524658203125,293.587890625,293.1499938964844,293.1499938964844,280.3500061035156,37275.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94247567653656,1.0,0.0,0.0,3.6649577617645264,3.664982318878174,8.96254277904518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.4296875,0.0,1559.4541015625,1895.4371337890625,0.0,3794.93115234375,0.90946763753891,1.0,0.0,3.0,1.0,0.0
12063600,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621887207031,0.7716397047042847,0.3618716299533844,0.330965518951416,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.8900092840194702,0.5626506805419922,0.6983243227005005,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9619445800781,0.8548338413238525,0.4990509450435638,0.3518761992454529,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623413085937,0.7345271110534668,0.3097478151321411,0.2991312444210052,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.962890625,0.6442447304725647,0.2079334706068039,0.9639188051223756,283.9620361328125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.1597900390625,283.9604797363281,1.0,0.6028168201446533,1.0,1.0,0.0,1.0,-2.981431007385254,2.981423854827881,7.144234587030951e-06,2.301732063293457,0.8870088458061218,0.8870088458061218,0.0,212.68746948242188,187.0,38485.5859375,0.0,2596.052001953125,1.0,280.0578918457031,282.570068359375,291.06524658203125,293.587890625,293.1499938964844,293.1499938964844,280.3500061035156,37275.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94247567653656,1.0,0.0,0.0,3.6649577617645264,3.664982318878174,8.96254277904518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.4296875,0.0,1559.4541015625,1895.4371337890625,0.0,3794.93115234375,0.90946763753891,1.0,0.0,3.0,1.0,0.0
12063660,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439208984375,0.7781308889389038,0.3604177832603454,0.3287626206874847,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.144287109375,0.8978745341300964,0.5603861808776855,0.6942909955978394,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.8645358681678772,0.5015339851379395,0.3528878390789032,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14373779296875,0.7406531572341919,0.3090768158435821,0.297738641500473,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14312744140625,0.6491431593894958,0.2068804204463958,0.9559531211853028,284.14410400390625,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.1598205566406,284.145751953125,1.0,0.5950310826301575,1.0,1.0,0.0,1.0,-2.965004205703736,2.9649970531463623,7.0651271926180925e-06,2.288790225982666,0.8777250051498413,0.8777250051498413,0.0,202.6548309326172,175.0,37319.59765625,0.0,2514.390380859375,1.0,280.3421325683594,282.8037414550781,290.9634704589844,293.3408203125,293.1499938964844,293.1499938964844,280.6499938964844,37249.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229180812835692,1.0,0.0,0.0,3.6175403594970703,3.617564201354981,8.732127412258706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.3427734375,0.0,1506.620361328125,1895.4371337890625,0.0,3616.063720703125,0.898909330368042,1.0,0.0,3.0,1.0,0.0
12063720,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439208984375,0.7781308889389038,0.3604177832603454,0.3287626206874847,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.144287109375,0.8978745341300964,0.5603861808776855,0.6942909955978394,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.8645358681678772,0.5015339851379395,0.3528878390789032,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14373779296875,0.7406531572341919,0.3090768158435821,0.297738641500473,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14312744140625,0.6491431593894958,0.2068804204463958,0.9559531211853028,284.14410400390625,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.1598205566406,284.145751953125,1.0,0.5950310826301575,1.0,1.0,0.0,1.0,-2.965004205703736,2.9649970531463623,7.0651271926180925e-06,2.288790225982666,0.8777250051498413,0.8777250051498413,0.0,202.6548309326172,175.0,37319.59765625,0.0,2514.390380859375,1.0,280.3421325683594,282.8037414550781,290.9634704589844,293.3408203125,293.1499938964844,293.1499938964844,280.6499938964844,37249.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229180812835692,1.0,0.0,0.0,3.6175403594970703,3.617564201354981,8.732127412258706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.3427734375,0.0,1506.620361328125,1895.4371337890625,0.0,3616.063720703125,0.898909330368042,1.0,0.0,3.0,1.0,0.0
12063780,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3510131835937,0.7893198728561401,0.3604897260665893,0.328109472990036,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514099121094,0.9110779762268066,0.5598554611206055,0.6926003098487854,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3513488769531,0.8792298436164856,0.5055840015411377,0.3551276922225952,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507995605469,0.7508311867713928,0.309644490480423,0.2975473999977112,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35009765625,0.6580278873443604,0.2069398909807205,0.9528394341468812,284.3512268066406,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.1753234863281,284.35321044921875,1.0,0.587461531162262,1.0,1.0,0.0,1.0,-2.961364984512329,2.961357831954956,7.047442068142118e-06,2.285827875137329,0.871428906917572,0.871428906917572,0.0,190.39463806152344,163.0,36261.296875,0.0,2445.718994140625,1.0,280.6413269042969,283.0599670410156,290.9464416503906,293.2353210449219,293.1499938964844,293.1499938964844,280.95001220703125,37074.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020329713821412,1.0,0.0,0.0,3.576626300811768,3.5766496658325195,8.535724873581785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.00537109375,0.0,1460.937255859375,1895.4371337890625,0.0,3422.52734375,0.8896842002868652,1.0,0.0,3.0,1.0,0.0
12063840,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3510131835937,0.7893198728561401,0.3604897260665893,0.328109472990036,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514099121094,0.9110779762268066,0.5598554611206055,0.6926003098487854,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3513488769531,0.8792298436164856,0.5055840015411377,0.3551276922225952,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507995605469,0.7508311867713928,0.309644490480423,0.2975473999977112,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35009765625,0.6580278873443604,0.2069398909807205,0.9528394341468812,284.3512268066406,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.1753234863281,284.35321044921875,1.0,0.587461531162262,1.0,1.0,0.0,1.0,-2.961364984512329,2.961357831954956,7.047442068142118e-06,2.285827875137329,0.871428906917572,0.871428906917572,0.0,190.39463806152344,163.0,36261.296875,0.0,2445.718994140625,1.0,280.6413269042969,283.0599670410156,290.9464416503906,293.2353210449219,293.1499938964844,293.1499938964844,280.95001220703125,37074.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020329713821412,1.0,0.0,0.0,3.576626300811768,3.5766496658325195,8.535724873581785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.00537109375,0.0,1460.937255859375,1895.4371337890625,0.0,3422.52734375,0.8896842002868652,1.0,0.0,3.0,1.0,0.0
12063900,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5056457519531,0.7960094809532166,0.3607933521270752,0.3280316293239593,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.9195059537887572,0.5599181652069092,0.6921771764755249,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.8878391981124878,0.5078976154327393,0.3564505875110626,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.7570300698280334,0.3101963400840759,0.2977164983749389,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50079345703125,0.6635908484458923,0.2072403877973556,0.9525488615036012,284.5067443847656,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.1853332519531,284.517333984375,1.0,0.5838426947593689,1.0,1.0,0.0,1.0,-2.9623210430145264,2.9623138904571533,7.051899956422858e-06,2.2865254878997803,0.869969367980957,0.869969367980957,0.0,184.01608276367188,163.0,35454.3125,0.0,2415.24609375,1.0,280.896484375,283.2550354003906,290.9245910644531,293.1091003417969,293.1499938964844,293.1499938964844,280.95001220703125,36935.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904358148574829,1.0,0.0,0.0,3.55941104888916,3.559434413909912,8.453753252979368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.09765625,0.0,1441.5272216796875,1895.4371337890625,0.0,3314.282958984375,0.8858000636100769,1.0,0.0,3.0,1.0,0.0
12063960,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.8035961389541626,0.3612945079803467,0.3281903862953186,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.9292460680007936,0.560211181640625,0.6921197772026062,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.8974736332893372,0.5104230642318726,0.3579727709293365,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.7641515135765076,0.3109273612499237,0.298086553812027,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.6700472831726074,0.2077156901359558,0.9531301259994508,284.57196044921875,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.1971435546875,284.5741882324219,1.0,0.5803796648979187,1.0,1.0,0.0,1.0,-2.9654288291931152,2.965421676635742,7.066621947160456e-06,2.288888454437256,0.8681568503379822,0.8681568503379822,0.0,177.46908569335938,151.0,35373.015625,0.0,2387.804443359375,1.0,280.94091796875,283.3206787109375,290.95819091796875,293.1843566894531,293.1499938964844,293.1499938964844,281.25,36805.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847361207008362,1.0,0.0,0.0,3.545537233352661,3.545560598373413,8.387980869883904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.63671875,0.0,1425.8795166015625,1895.4371337890625,0.0,3260.947998046875,0.8825784921646118,1.0,0.0,3.0,1.0,0.0
12064020,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8199402093887329,0.3626569509506225,0.3287871181964874,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9508634209632874,0.5612242817878723,0.6924763321876526,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9202691912651062,0.5158820748329163,0.3612603843212127,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.7806511521339417,0.3127332329750061,0.2991408109664917,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.6850944757461548,0.2090162634849548,0.9558839797973632,284.8086242675781,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.2225036621094,284.81072998046875,1.0,0.5738364458084106,1.0,1.0,0.0,1.0,-2.9750003814697266,2.974993228912353,7.112227194738807e-06,2.296239137649536,0.8682087063789368,0.8682087063789368,0.0,164.384765625,139.0,34664.6875,0.0,2338.832275390625,1.0,281.2407531738281,283.5851745605469,290.9760437011719,293.1565246582031,293.1499938964844,293.1499938964844,281.54998779296875,36463.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713652491569519,1.0,0.0,0.0,3.5272672176361084,3.527290105819702,8.30175679311651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.67041015625,0.0,1404.2099609375,1895.4371337890625,0.0,3135.6171875,0.8782652616500854,1.0,0.0,3.0,1.0,0.0
12064080,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8199402093887329,0.3626569509506225,0.3287871181964874,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9508634209632874,0.5612242817878723,0.6924763321876526,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9202691912651062,0.5158820748329163,0.3612603843212127,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.7806511521339417,0.3127332329750061,0.2991408109664917,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.6850944757461548,0.2090162634849548,0.9558839797973632,284.8086242675781,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.2225036621094,284.81072998046875,1.0,0.5738364458084106,1.0,1.0,0.0,1.0,-2.9750003814697266,2.974993228912353,7.112227194738807e-06,2.296239137649536,0.8682087063789368,0.8682087063789368,0.0,164.384765625,139.0,34664.6875,0.0,2338.832275390625,1.0,281.2407531738281,283.5851745605469,290.9760437011719,293.1565246582031,293.1499938964844,293.1499938964844,281.54998779296875,36463.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713652491569519,1.0,0.0,0.0,3.5272672176361084,3.527290105819702,8.30175679311651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.67041015625,0.0,1404.2099609375,1895.4371337890625,0.0,3135.6171875,0.8782652616500854,1.0,0.0,3.0,1.0,0.0
12064140,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8383874297142029,0.3643833696842193,0.3297455012798309,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9738687872886658,0.5626713633537292,0.693419337272644,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9484444856643676,0.5217599272727966,0.3648668825626373,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8004857301712036,0.3148913979530334,0.3005605936050415,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7031558156013489,0.2106780409812927,0.9604113101959229,285.04052734375,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.2489318847656,285.0424499511719,1.0,0.5677951574325562,1.0,1.0,0.0,1.0,-2.9885051250457764,2.988497972488404,7.176939107012004e-06,2.306660413742065,0.8713201880455017,0.8713201880455017,0.0,151.36854553222656,127.0,33997.140625,0.0,2296.917724609375,1.0,281.5406494140625,283.8431396484375,290.99005126953125,293.13055419921875,293.1499938964844,293.1499938964844,281.8500061035156,36095.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606411218643188,1.0,0.0,0.0,3.5227975845336914,3.522820472717285,8.280730980914086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.15234375,0.0,1396.8914794921875,1895.4371337890625,0.0,3035.01806640625,0.8769974112510681,1.0,0.0,3.0,1.0,0.0
12064200,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8383874297142029,0.3643833696842193,0.3297455012798309,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9738687872886658,0.5626713633537292,0.693419337272644,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9484444856643676,0.5217599272727966,0.3648668825626373,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8004857301712036,0.3148913979530334,0.3005605936050415,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7031558156013489,0.2106780409812927,0.9604113101959229,285.04052734375,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.2489318847656,285.0424499511719,1.0,0.5677951574325562,1.0,1.0,0.0,1.0,-2.9885051250457764,2.988497972488404,7.176939107012004e-06,2.306660413742065,0.8713201880455017,0.8713201880455017,0.0,151.36854553222656,127.0,33997.140625,0.0,2296.917724609375,1.0,281.5406494140625,283.8431396484375,290.99005126953125,293.13055419921875,293.1499938964844,293.1499938964844,281.8500061035156,36095.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606411218643188,1.0,0.0,0.0,3.5227975845336914,3.522820472717285,8.280730980914086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.15234375,0.0,1396.8914794921875,1895.4371337890625,0.0,3035.01806640625,0.8769974112510681,1.0,0.0,3.0,1.0,0.0
12064260,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.8610475659370422,0.3663751780986786,0.3309587240219116,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9962723851203918,0.5644343495368958,0.6947759389877319,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.9777715802192688,0.5279541015625,0.3687062561511993,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.8229643702507019,0.3173023462295532,0.3022382259368896,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7233548164367676,0.2125964015722274,0.9661902785301208,285.2668762207031,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2752990722656,285.2685546875,1.0,0.5621809959411621,1.0,1.0,0.0,1.0,-3.0047943592071533,3.0047872066497803,7.255433047248516e-06,2.319251537322998,0.8774136304855347,0.8774136304855347,0.0,138.49325561523438,130.0,33357.08203125,0.0,2260.2861328125,1.0,281.8406677246094,284.0941772460937,290.99932861328125,293.1016540527344,293.1499938964844,293.1499938964844,282.1499938964844,35726.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511456251144409,1.0,0.0,0.0,3.5322020053863525,3.5322248935699463,8.325002340825449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.93701171875,0.0,1404.0391845703125,1895.4371337890625,0.0,2946.001953125,0.8788154125213623,1.0,0.0,3.0,1.0,0.0
12064320,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.8610475659370422,0.3663751780986786,0.3309587240219116,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9962723851203918,0.5644343495368958,0.6947759389877319,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.9777715802192688,0.5279541015625,0.3687062561511993,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.8229643702507019,0.3173023462295532,0.3022382259368896,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7233548164367676,0.2125964015722274,0.9661902785301208,285.2668762207031,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2752990722656,285.2685546875,1.0,0.5621809959411621,1.0,1.0,0.0,1.0,-3.0047943592071533,3.0047872066497803,7.255433047248516e-06,2.319251537322998,0.8774136304855347,0.8774136304855347,0.0,138.49325561523438,130.0,33357.08203125,0.0,2260.2861328125,1.0,281.8406677246094,284.0941772460937,290.99932861328125,293.1016540527344,293.1499938964844,293.1499938964844,282.1499938964844,35726.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511456251144409,1.0,0.0,0.0,3.5322020053863525,3.5322248935699463,8.325002340825449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.93701171875,0.0,1404.0391845703125,1895.4371337890625,0.0,2946.001953125,0.8788154125213623,1.0,0.0,3.0,1.0,0.0
12064380,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8722627758979797,0.3685034513473511,0.3326476216316223,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.9990000128746032,0.5673441886901855,0.6823302507400513,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.9904171228408812,0.5343418717384338,0.3729525506496429,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8334850668907166,0.3198501467704773,0.3044105172157287,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.7328163385391235,0.2146554440259933,0.9743214845657348,285.4815673828125,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.29901123046875,285.48260498046875,1.0,0.5606474280357361,1.0,1.0,0.0,1.0,-3.012816905975342,3.0128095149993896,7.294594070117455e-06,2.3256001472473145,0.886308491230011,0.886308491230011,0.0,133.68603515625,133.0,32649.388671875,0.0,2249.95654296875,1.0,282.1407470703125,284.333251953125,291.00518798828125,293.0675048828125,293.1499938964844,293.1499938964844,282.45001220703125,35378.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419475555419922,1.0,0.0,0.0,3.5547499656677246,3.5547728538513184,8.431626952187798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.224609375,0.0,1425.2288818359375,1895.4371337890625,0.0,2859.91650390625,0.8835821151733398,1.0,0.0,3.0,1.0,0.0
12064440,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8722627758979797,0.3685034513473511,0.3326476216316223,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.9990000128746032,0.5673441886901855,0.6823302507400513,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.9904171228408812,0.5343418717384338,0.3729525506496429,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8334850668907166,0.3198501467704773,0.3044105172157287,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.7328163385391235,0.2146554440259933,0.9743214845657348,285.4815673828125,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.29901123046875,285.48260498046875,1.0,0.5606474280357361,1.0,1.0,0.0,1.0,-3.012816905975342,3.0128095149993896,7.294594070117455e-06,2.3256001472473145,0.886308491230011,0.886308491230011,0.0,133.68603515625,133.0,32649.388671875,0.0,2249.95654296875,1.0,282.1407470703125,284.333251953125,291.00518798828125,293.0675048828125,293.1499938964844,293.1499938964844,282.45001220703125,35378.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419475555419922,1.0,0.0,0.0,3.5547499656677246,3.5547728538513184,8.431626952187798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.224609375,0.0,1425.2288818359375,1895.4371337890625,0.0,2859.91650390625,0.8835821151733398,1.0,0.0,3.0,1.0,0.0
12064500,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.8755836486816406,0.3695803582668304,0.3335093855857849,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.9990000128746032,0.5695691704750061,0.676443338394165,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.9941214323043824,0.537572979927063,0.3751005530357361,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.8367159962654114,0.3211453557014465,0.3055451810359955,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7357999682426453,0.2157189548015594,0.978705644607544,285.640380859375,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.3096923828125,285.64971923828125,1.0,0.5606997609138489,1.0,1.0,0.0,1.0,-3.017621755599976,3.0176143646240234,7.317777999560349e-06,2.329265832901001,0.8924448490142822,0.8924448490142822,0.0,132.6100311279297,133.0,32010.52734375,0.0,2253.02734375,1.0,282.396240234375,284.5185546875,290.9791564941406,292.95220947265625,293.1499938964844,293.1499938964844,282.45001220703125,35199.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345539569854736,1.0,0.0,0.0,3.570336103439331,3.570359230041504,8.505728033014748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.06787109375,0.0,1440.47314453125,1895.4371337890625,0.0,2790.8779296875,0.8869710564613342,1.0,0.0,3.0,1.0,0.0
12064560,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.8785403966903687,0.3707375824451446,0.3345242440700531,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.9990000128746032,0.5721149444580078,0.6717900037765503,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.9973200559616088,0.5408971905708313,0.3773868978023529,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.8396000862121582,0.3225036263465881,0.3067876696586609,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.7385004162788391,0.2168423384428024,0.9835199117660522,285.691650390625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.32110595703125,285.6926574707031,1.0,0.5612478256225586,1.0,1.0,0.0,1.0,-3.024564504623413,3.024557113647461,7.351426120294491e-06,2.3345980644226074,0.8979569673538208,0.8979569673538208,0.0,131.8937530517578,136.0,31968.3828125,0.0,2261.80078125,1.0,282.441162109375,284.56756591796875,291.0085754394531,293.029052734375,293.1499938964844,293.1499938964844,282.75,35061.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322154879570007,1.0,0.0,0.0,3.589105129241944,3.589128255844116,8.59539113662322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.02490234375,0.0,1459.5677490234375,1895.4371337890625,0.0,2769.07958984375,0.8910225033760071,1.0,0.0,3.0,1.0,0.0
12064620,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8823582530021667,0.3731382191181183,0.3365931212902069,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9990000128746032,0.5774452090263367,0.6673888564109802,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9990000128746032,0.5478922128677368,0.379166305065155,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8435529470443726,0.3252922594547272,0.3093411326408386,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.7423676252365112,0.2191541790962219,0.9935539960861206,285.9005126953125,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.3451232910156,285.9014587402344,1.0,0.5634207725524902,1.0,1.0,0.0,1.0,-3.0415074825286865,3.0415000915527344,7.433903647324769e-06,2.3476271629333496,0.9123932719230652,0.9123932719230652,0.0,131.63917541503906,139.0,31328.091796875,0.0,2290.1494140625,1.0,282.74139404296875,284.7995910644531,291.0145263671875,292.9950561523437,293.1499938964844,293.1499938964844,282.45001220703125,34781.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223052024841309,1.0,0.0,0.0,3.633955717086792,3.633979320526123,8.811554721432913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.00537109375,0.0,1506.3143310546875,1895.4371337890625,0.0,2676.9384765625,0.9008572101593018,1.0,0.0,3.0,1.0,0.0
12064680,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8823582530021667,0.3731382191181183,0.3365931212902069,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9990000128746032,0.5774452090263367,0.6673888564109802,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9990000128746032,0.5478922128677368,0.379166305065155,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8435529470443726,0.3252922594547272,0.3093411326408386,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.7423676252365112,0.2191541790962219,0.9935539960861206,285.9005126953125,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.3451232910156,285.9014587402344,1.0,0.5634207725524902,1.0,1.0,0.0,1.0,-3.0415074825286865,3.0415000915527344,7.433903647324769e-06,2.3476271629333496,0.9123932719230652,0.9123932719230652,0.0,131.63917541503906,139.0,31328.091796875,0.0,2290.1494140625,1.0,282.74139404296875,284.7995910644531,291.0145263671875,292.9950561523437,293.1499938964844,293.1499938964844,282.45001220703125,34781.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223052024841309,1.0,0.0,0.0,3.633955717086792,3.633979320526123,8.811554721432913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.00537109375,0.0,1506.3143310546875,1895.4371337890625,0.0,2676.9384765625,0.9008572101593018,1.0,0.0,3.0,1.0,0.0
12064740,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.8824539184570312,0.3735826015472412,0.3375570774078369,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.9990000128746032,0.5797744393348694,0.6690874695777893,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.9990000128746032,0.5521832704544067,0.380142867565155,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968688964844,0.8442238569259644,0.3265421092510223,0.3109056353569031,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.7432799935340881,0.2202857434749603,0.9999850988388062,285.6959533691406,284.95001220703125,296.03387451171875,288.0536804199219,296.0350036621094,297.3505554199219,285.69140625,1.0,0.5656054615974426,1.0,1.0,0.0,1.0,-3.0537681579589844,3.053760766983032,7.494261808460578e-06,2.3572185039520264,0.9180469512939452,0.9180469512939452,0.0,132.49986267089844,139.0,32032.181640625,0.0,2317.914306640625,1.0,282.46978759765625,284.5677490234375,291.1307983398437,293.2386169433594,293.1499938964844,293.1499938964844,282.45001220703125,34892.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386949300765991,1.0,0.0,0.0,3.6652462482452393,3.665270090103149,8.963953632701305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59619140625,0.0,1541.8773193359375,1895.4371337890625,0.0,2829.524169921875,0.9079009890556335,1.0,0.0,3.0,1.0,0.0
