time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064800,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.8818514347076416,0.3734780550003052,0.3375418186187744,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.9990000128746032,0.5801222920417786,0.6703986525535583,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.9990000128746032,0.5533485412597656,0.3808878064155578,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.8439498543739319,0.3267684876918793,0.3111968636512756,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.743134081363678,0.2205093055963516,1.0013192892074585,285.67462158203125,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.3492126464844,285.67242431640625,1.0,0.5664153099060059,1.0,1.0,0.0,1.0,-3.057812213897705,3.057804822921753,7.514165645261528e-06,2.3603577613830566,0.9202497601509094,0.9202497601509094,0.0,132.9423370361328,142.0,32057.40234375,0.0,2327.63037109375,1.0,282.4577331542969,284.5469055175781,291.1285400390625,293.2289733886719,293.1499938964844,293.1499938964844,282.1499938964844,34921.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421403765678406,1.0,0.0,0.0,3.675060987472534,3.675085067749024,9.0120255435977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.6748046875,0.0,1553.103759765625,1895.4371337890625,0.0,2861.719482421875,0.9101327657699584,1.0,0.0,3.0,1.0,0.0
12064860,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8775618672370911,0.3720767498016357,0.336652547121048,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.9990000128746032,0.5793036818504333,0.6782867908477783,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.9990000128746032,0.5563409328460693,0.3853684663772583,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.8411699533462524,0.3268169462680816,0.3115953803062439,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.7409265637397766,0.2206616103649139,1.0035325288772583,285.4282531738281,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.3305969238281,285.4260559082031,1.0,0.5697540640830994,1.0,1.0,0.0,1.0,-3.0725667476654053,3.072559118270874,7.587030268041417e-06,2.3718204498291016,0.9246014952659608,0.9246014952659608,0.0,135.228515625,145.0,32782.48046875,0.0,2366.798583984375,1.0,282.15789794921875,284.2758483886719,291.1409606933594,293.31011962890625,293.1499938964844,293.1499938964844,281.8500061035156,35169.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86183100938797,1.0,0.0,0.0,3.706721305847168,3.706745862960816,9.167969778900442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.19287109375,0.0,1590.88330078125,1895.4371337890625,0.0,3046.1787109375,0.917395293712616,1.0,0.0,3.0,1.0,0.0
12064920,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8775618672370911,0.3720767498016357,0.336652547121048,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.9990000128746032,0.5793036818504333,0.6782867908477783,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.9990000128746032,0.5563409328460693,0.3853684663772583,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.8411699533462524,0.3268169462680816,0.3115953803062439,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.7409265637397766,0.2206616103649139,1.0035325288772583,285.4282531738281,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.3305969238281,285.4260559082031,1.0,0.5697540640830994,1.0,1.0,0.0,1.0,-3.0725667476654053,3.072559118270874,7.587030268041417e-06,2.3718204498291016,0.9246014952659608,0.9246014952659608,0.0,135.228515625,145.0,32782.48046875,0.0,2366.798583984375,1.0,282.15789794921875,284.2758483886719,291.1409606933594,293.31011962890625,293.1499938964844,293.1499938964844,281.8500061035156,35169.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86183100938797,1.0,0.0,0.0,3.706721305847168,3.706745862960816,9.167969778900442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.19287109375,0.0,1590.88330078125,1895.4371337890625,0.0,3046.1787109375,0.917395293712616,1.0,0.0,3.0,1.0,0.0
12064980,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.871002733707428,0.3698809444904327,0.3349339962005615,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.9990000128746032,0.5757122039794922,0.6899773478507996,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.9987584352493286,0.5576196908950806,0.3899431526660919,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8362778425216675,0.3260484039783478,0.3111373484134674,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.7366224527359009,0.2200072258710861,1.0018949508666992,285.1832580566406,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.302001953125,285.1811218261719,1.0,0.573089599609375,1.0,1.0,0.0,1.0,-3.084298610687256,3.0842909812927246,7.645323421456851e-06,2.380978345870972,0.9256898164749146,0.9256898164749146,0.0,138.24330139160156,148.0,33469.80859375,0.0,2404.48583984375,1.0,281.857666015625,284.0075378417969,291.1251525878906,293.3404846191406,293.1499938964844,293.1499938964844,281.54998779296875,35457.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758720755577087,1.0,0.0,0.0,3.7276883125305176,3.727712869644165,9.271979024561006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.60205078125,0.0,1617.1851806640625,1895.4371337890625,0.0,3177.884033203125,0.9222899079322816,1.0,0.0,3.0,1.0,0.0
12065040,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.871002733707428,0.3698809444904327,0.3349339962005615,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.9990000128746032,0.5757122039794922,0.6899773478507996,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.9987584352493286,0.5576196908950806,0.3899431526660919,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8362778425216675,0.3260484039783478,0.3111373484134674,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.7366224527359009,0.2200072258710861,1.0018949508666992,285.1832580566406,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.302001953125,285.1811218261719,1.0,0.573089599609375,1.0,1.0,0.0,1.0,-3.084298610687256,3.0842909812927246,7.645323421456851e-06,2.380978345870972,0.9256898164749146,0.9256898164749146,0.0,138.24330139160156,148.0,33469.80859375,0.0,2404.48583984375,1.0,281.857666015625,284.0075378417969,291.1251525878906,293.3404846191406,293.1499938964844,293.1499938964844,281.54998779296875,35457.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758720755577087,1.0,0.0,0.0,3.7276883125305176,3.727712869644165,9.271979024561006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.60205078125,0.0,1617.1851806640625,1895.4371337890625,0.0,3177.884033203125,0.9222899079322816,1.0,0.0,3.0,1.0,0.0
12065100,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8670324087142944,0.3686084449291229,0.3339564502239227,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.5729996562004089,0.6974063515663147,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9965029954910278,0.5580887198448181,0.3904605209827423,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8331574201583862,0.3254733979701996,0.3107441067695617,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7337957620620728,0.2194666564464569,1.0001693964004517,285.00341796875,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2881164550781,284.99322509765625,1.0,0.5746344327926636,1.0,1.0,0.0,1.0,-3.0880703926086426,3.088062763214112,7.664130862394813e-06,2.3839304447174072,0.924295961856842,0.924295961856842,0.0,140.030517578125,148.0,34093.01953125,0.0,2420.968505859375,1.0,281.59912109375,283.8019714355469,291.1457824707031,293.45166015625,293.1499938964844,293.1499938964844,281.54998779296875,35627.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838443160057068,1.0,0.0,0.0,3.734038591384888,3.734063386917114,9.303597039433952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.94873046875,0.0,1625.836669921875,1895.4371337890625,0.0,3252.5966796875,0.923790454864502,1.0,0.0,3.0,1.0,0.0
12065160,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8621547818183899,0.3671996295452118,0.332780510187149,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.998899519443512,0.5697051882743835,0.7035331130027771,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.993367612361908,0.5585329532623291,0.390790045261383,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8292196393013,0.3247646391391754,0.3101876974105835,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7302060723304749,0.2187790870666504,0.9977045059204102,284.9385070800781,284.95001220703125,295.8240051269531,288.0780029296875,295.8252258300781,297.27508544921875,284.936279296875,1.0,0.5759953856468201,1.0,1.0,0.0,1.0,-3.089117765426636,3.0891101360321045,7.66978246247163e-06,2.384927272796631,0.923516035079956,0.923516035079956,0.0,142.18016052246094,151.0,34084.515625,0.0,2434.2421875,1.0,281.5574645996094,283.7412109375,291.1136169433594,293.3657531738281,293.1499938964844,293.1499938964844,281.25,35768.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858650326728821,1.0,0.0,0.0,3.737161159515381,3.737185955047608,9.319164178123174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.62890625,0.0,1630.54296875,1895.4371337890625,0.0,3271.51708984375,0.9246201515197754,1.0,0.0,3.0,1.0,0.0
12065220,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8488095998764038,0.3642366528511047,0.330433189868927,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9859590530395508,0.5639212727546692,0.6966656446456909,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9829597473144532,0.5593774914741516,0.3915895223617553,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.8177607655525208,0.3231520056724548,0.3089972138404846,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.7197418212890625,0.2171457707881927,0.9920204877853394,284.7190246582031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.24591064453125,284.7170715332031,1.0,0.5772970914840698,1.0,1.0,0.0,1.0,-3.0726356506347656,3.0726280212402344,7.588312655570917e-06,2.372267723083496,0.9186113476753236,0.9186113476753236,0.0,148.22471618652344,154.0,34749.83203125,0.0,2435.0263671875,1.0,281.257568359375,283.4844970703125,291.1117858886719,293.4017333984375,293.1499938964844,293.1499938964844,280.95001220703125,36074.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939799666404724,1.0,0.0,0.0,3.735184192657471,3.735208988189697,9.309306392424332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.36181640625,0.0,1630.59326171875,1895.4371337890625,0.0,3347.4072265625,0.9243797063827516,1.0,0.0,3.0,1.0,0.0
12065280,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8488095998764038,0.3642366528511047,0.330433189868927,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9859590530395508,0.5639212727546692,0.6966656446456909,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9829597473144532,0.5593774914741516,0.3915895223617553,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.8177607655525208,0.3231520056724548,0.3089972138404846,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.7197418212890625,0.2171457707881927,0.9920204877853394,284.7190246582031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.24591064453125,284.7170715332031,1.0,0.5772970914840698,1.0,1.0,0.0,1.0,-3.0726356506347656,3.0726280212402344,7.588312655570917e-06,2.372267723083496,0.9186113476753236,0.9186113476753236,0.0,148.22471618652344,154.0,34749.83203125,0.0,2435.0263671875,1.0,281.257568359375,283.4844970703125,291.1117858886719,293.4017333984375,293.1499938964844,293.1499938964844,280.95001220703125,36074.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939799666404724,1.0,0.0,0.0,3.735184192657471,3.735208988189697,9.309306392424332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.36181640625,0.0,1630.59326171875,1895.4371337890625,0.0,3347.4072265625,0.9243797063827516,1.0,0.0,3.0,1.0,0.0
12065340,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.8385791778564453,0.3611728250980377,0.3279270231723785,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.974745512008667,0.5592831373214722,0.6910728216171265,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.9744699001312256,0.5601023435592651,0.392279177904129,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082702636719,0.8085372447967529,0.3214018046855926,0.3075976371765136,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5089111328125,0.7110083103179932,0.2153746038675308,0.9852378964424132,284.5079040527344,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2206115722656,284.50604248046875,1.0,0.5777915120124817,1.0,1.0,0.0,1.0,-3.055443286895752,3.0554358959198,7.503486813220661e-06,2.3589329719543457,0.9109736084938048,0.9109736084938048,0.0,152.93173217773438,157.0,35415.68359375,0.0,2427.453125,1.0,280.95751953125,283.2350158691406,291.11651611328125,293.4462280273437,293.1499938964844,293.1499938964844,280.6499938964844,36387.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017576575279236,1.0,0.0,0.0,3.721634864807129,3.721659421920776,9.241890097655414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.908203125,0.0,1617.2955322265625,1895.4371337890625,0.0,3419.962646484375,0.9215497970581056,1.0,0.0,3.0,1.0,0.0
12065400,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.8385791778564453,0.3611728250980377,0.3279270231723785,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.974745512008667,0.5592831373214722,0.6910728216171265,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.9744699001312256,0.5601023435592651,0.392279177904129,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082702636719,0.8085372447967529,0.3214018046855926,0.3075976371765136,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5089111328125,0.7110083103179932,0.2153746038675308,0.9852378964424132,284.5079040527344,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2206115722656,284.50604248046875,1.0,0.5777915120124817,1.0,1.0,0.0,1.0,-3.055443286895752,3.0554358959198,7.503486813220661e-06,2.3589329719543457,0.9109736084938048,0.9109736084938048,0.0,152.93173217773438,157.0,35415.68359375,0.0,2427.453125,1.0,280.95751953125,283.2350158691406,291.11651611328125,293.4462280273437,293.1499938964844,293.1499938964844,280.6499938964844,36387.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017576575279236,1.0,0.0,0.0,3.721634864807129,3.721659421920776,9.241890097655414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.908203125,0.0,1617.2955322265625,1895.4371337890625,0.0,3419.962646484375,0.9215497970581056,1.0,0.0,3.0,1.0,0.0
12065460,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.307861328125,0.8299264907836914,0.3580246567726135,0.3253086805343628,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075256347656,0.9644265174865724,0.5549149513244629,0.6859509944915771,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075256347656,0.96700918674469,0.5606751441955566,0.3928389549255371,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3079833984375,0.8002573251724243,0.3195405900478363,0.3060570061206817,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085327148437,0.7029450535774231,0.2135365754365921,0.9779584407806396,284.30767822265625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.19793701171875,284.3060913085937,1.0,0.5778189897537231,1.0,1.0,0.0,1.0,-3.0376293659210205,3.0376219749450684,7.416099379042862e-06,2.3451170921325684,0.9007334113121032,0.9007334113121032,0.0,156.9246368408203,160.0,36169.01953125,0.0,2415.059814453125,1.0,280.6577453613281,282.9991760253906,291.1234436035156,293.4970703125,293.1499938964844,293.1499938964844,280.3500061035156,36712.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096503853797911,1.0,0.0,0.0,3.69598388671875,3.6960084438323975,9.114931458498176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.3583984375,0.0,1590.3328857421875,1895.4371337890625,0.0,3493.35888671875,0.9160239100456238,1.0,0.0,3.0,1.0,0.0
12065520,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.307861328125,0.8299264907836914,0.3580246567726135,0.3253086805343628,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075256347656,0.9644265174865724,0.5549149513244629,0.6859509944915771,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075256347656,0.96700918674469,0.5606751441955566,0.3928389549255371,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3079833984375,0.8002573251724243,0.3195405900478363,0.3060570061206817,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085327148437,0.7029450535774231,0.2135365754365921,0.9779584407806396,284.30767822265625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.19793701171875,284.3060913085937,1.0,0.5778189897537231,1.0,1.0,0.0,1.0,-3.0376293659210205,3.0376219749450684,7.416099379042862e-06,2.3451170921325684,0.9007334113121032,0.9007334113121032,0.0,156.9246368408203,160.0,36169.01953125,0.0,2415.059814453125,1.0,280.6577453613281,282.9991760253906,291.1234436035156,293.4970703125,293.1499938964844,293.1499938964844,280.3500061035156,36712.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096503853797911,1.0,0.0,0.0,3.69598388671875,3.6960084438323975,9.114931458498176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.3583984375,0.0,1590.3328857421875,1895.4371337890625,0.0,3493.35888671875,0.9160239100456238,1.0,0.0,3.0,1.0,0.0
12065580,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170654296875,0.8221532106399536,0.354840487241745,0.3226390182971954,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11676025390625,0.9545523524284364,0.5505834817886353,0.6809059977531433,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167297363281,0.9601686000823976,0.561139702796936,0.3933101892471313,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171569824219,0.7927781343460083,0.3176066279411316,0.3044274449348449,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11767578125,0.6955768465995789,0.2116728276014328,0.9704616665840148,284.11688232421875,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1773986816406,284.115478515625,1.0,0.5775718688964844,1.0,1.0,0.0,1.0,-3.019350051879883,3.0193426609039307,7.3269588938273955e-06,2.330939054489136,0.888035774230957,0.888035774230957,0.0,160.50584411621094,163.0,36958.703125,0.0,2399.7783203125,1.0,280.3580322265625,282.7752685546875,291.1321716308594,293.5545959472656,293.1499938964844,293.1499938964844,280.6499938964844,37055.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918264389038086,1.0,0.0,0.0,3.657613515853882,3.65763783454895,8.92665809715254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.8701171875,0.0,1549.568115234375,1895.4371337890625,0.0,3573.132568359375,0.9076792597770692,1.0,0.0,3.0,1.0,0.0
12065640,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170654296875,0.8221532106399536,0.354840487241745,0.3226390182971954,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11676025390625,0.9545523524284364,0.5505834817886353,0.6809059977531433,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167297363281,0.9601686000823976,0.561139702796936,0.3933101892471313,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171569824219,0.7927781343460083,0.3176066279411316,0.3044274449348449,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11767578125,0.6955768465995789,0.2116728276014328,0.9704616665840148,284.11688232421875,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1773986816406,284.115478515625,1.0,0.5775718688964844,1.0,1.0,0.0,1.0,-3.019350051879883,3.0193426609039307,7.3269588938273955e-06,2.330939054489136,0.888035774230957,0.888035774230957,0.0,160.50584411621094,163.0,36958.703125,0.0,2399.7783203125,1.0,280.3580322265625,282.7752685546875,291.1321716308594,293.5545959472656,293.1499938964844,293.1499938964844,280.6499938964844,37055.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918264389038086,1.0,0.0,0.0,3.657613515853882,3.65763783454895,8.92665809715254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.8701171875,0.0,1549.568115234375,1895.4371337890625,0.0,3573.132568359375,0.9076792597770692,1.0,0.0,3.0,1.0,0.0
12065700,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24041748046875,0.8189327120780945,0.3538195192813873,0.3214840888977051,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2421569824219,0.950292944908142,0.5490103363990784,0.6786425709724426,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2422180175781,0.9574840664863586,0.5620256662368774,0.3936977684497833,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398376464844,0.7897050380706787,0.3169831335544586,0.3037067651748657,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2368469238281,0.6924962997436523,0.2109946310520172,0.96704763174057,284.2414245605469,284.95001220703125,295.51666259765625,288.1055908203125,295.5179443359375,297.17333984375,284.2492370605469,1.0,0.5774424076080322,1.0,1.0,0.0,1.0,-3.0113563537597656,3.0113492012023926,7.287932476174319e-06,2.324647665023804,0.8844979405403137,0.8844979405403137,0.0,161.98944091796875,163.0,35908.96484375,0.0,2392.717041015625,1.0,280.60125732421875,282.9422912597656,291.04608154296875,293.31524658203125,293.1499938964844,293.1499938964844,280.6499938964844,37046.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077543020248412,1.0,0.0,0.0,3.6374661922454834,3.6374902725219727,8.828587851894554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.1748046875,0.0,1527.0684814453125,1895.4371337890625,0.0,3475.751220703125,0.903237283229828,1.0,0.0,3.0,1.0,0.0
12065760,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28936767578125,0.817128598690033,0.35333913564682,0.3209053874015808,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2897033691406,0.9477290511131288,0.548031747341156,0.6772139072418213,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2897033691406,0.9564952254295348,0.5635113716125488,0.3945977687835693,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28924560546875,0.7880106568336487,0.3167605102062225,0.303381085395813,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886657714844,0.6907047629356384,0.2106444686651229,0.9650372266769408,284.28955078125,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.1754150390625,284.2910461425781,1.0,0.5775324702262878,1.0,1.0,0.0,1.0,-3.00760555267334,3.007598400115967,7.269526577147189e-06,2.3216397762298584,0.8806172609329224,0.8806172609329224,0.0,162.8985137939453,166.0,35692.0078125,0.0,2390.508056640625,1.0,280.6422119140625,282.9955444335937,291.0362243652344,293.315185546875,293.1499938964844,293.1499938964844,280.95001220703125,37017.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899539589881897,1.0,0.0,0.0,3.618894100189209,3.618917942047119,8.73866383699351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.40869140625,0.0,1506.3819580078125,1895.4371337890625,0.0,3399.292236328125,0.899047315120697,1.0,0.0,3.0,1.0,0.0
12065820,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.815295398235321,0.3532048165798187,0.3205995261669159,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.484375,0.9447747468948364,0.547060489654541,0.6757129430770874,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844055175781,0.9565836191177368,0.5673944354057312,0.3971220552921295,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.7864516973495483,0.317057341337204,0.3034839630126953,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.6889822483062744,0.2106237262487411,0.9641793966293336,284.4842224121094,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.1882629394531,284.48602294921875,1.0,0.5783960819244385,1.0,1.0,0.0,1.0,-3.007966995239258,3.0079596042633057,7.2709767664491665e-06,2.3217921257019043,0.8759996891021729,0.8759996891021729,0.0,164.17530822753906,169.0,34501.6484375,0.0,2397.729248046875,1.0,280.9413452148437,283.2361755371094,291.0200500488281,293.2041320800781,293.1499938964844,293.1499938964844,281.25,36843.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776942491531372,1.0,0.0,0.0,3.586669445037842,3.586693048477173,8.583729140809737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.7958984375,0.0,1470.049072265625,1895.4371337890625,0.0,3194.96826171875,0.8917532563209534,1.0,0.0,3.0,1.0,0.0
12065880,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.815295398235321,0.3532048165798187,0.3205995261669159,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.484375,0.9447747468948364,0.547060489654541,0.6757129430770874,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844055175781,0.9565836191177368,0.5673944354057312,0.3971220552921295,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.7864516973495483,0.317057341337204,0.3034839630126953,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.6889822483062744,0.2106237262487411,0.9641793966293336,284.4842224121094,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.1882629394531,284.48602294921875,1.0,0.5783960819244385,1.0,1.0,0.0,1.0,-3.007966995239258,3.0079596042633057,7.2709767664491665e-06,2.3217921257019043,0.8759996891021729,0.8759996891021729,0.0,164.17530822753906,169.0,34501.6484375,0.0,2397.729248046875,1.0,280.9413452148437,283.2361755371094,291.0200500488281,293.2041320800781,293.1499938964844,293.1499938964844,281.25,36843.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776942491531372,1.0,0.0,0.0,3.586669445037842,3.586693048477173,8.583729140809737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.7958984375,0.0,1470.049072265625,1895.4371337890625,0.0,3194.96826171875,0.8917532563209534,1.0,0.0,3.0,1.0,0.0
12065940,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.8143674731254578,0.3536699414253235,0.3209389448165893,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.9429097771644592,0.5468423962593079,0.6753023862838745,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.957638382911682,0.5719479918479919,0.4002009928226471,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7858939170837402,0.3179733157157898,0.3042586743831634,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.688421368598938,0.2112241387367248,0.9664342403411864,284.6816711425781,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2066650390625,284.6834716796875,1.0,0.5801330804824829,1.0,1.0,0.0,1.0,-3.0153329372406006,3.0153257846832275,7.3065184551524e-06,2.3274295330047607,0.8740308880805969,0.8740308880805969,0.0,165.43563842773438,172.0,33415.765625,0.0,2417.76904296875,1.0,281.2410888671875,283.4781494140625,291.0317077636719,293.1430358886719,293.1499938964844,293.1499938964844,281.54998779296875,36598.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584684133529663,1.0,0.0,0.0,3.5635294914245605,3.5635528564453125,8.473328421132464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.58984375,0.0,1443.447509765625,1895.4371337890625,0.0,3014.641357421875,0.8864277005195618,1.0,0.0,3.0,1.0,0.0
12066000,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.8143674731254578,0.3536699414253235,0.3209389448165893,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.9429097771644592,0.5468423962593079,0.6753023862838745,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.957638382911682,0.5719479918479919,0.4002009928226471,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7858939170837402,0.3179733157157898,0.3042586743831634,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.688421368598938,0.2112241387367248,0.9664342403411864,284.6816711425781,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2066650390625,284.6834716796875,1.0,0.5801330804824829,1.0,1.0,0.0,1.0,-3.0153329372406006,3.0153257846832275,7.3065184551524e-06,2.3274295330047607,0.8740308880805969,0.8740308880805969,0.0,165.43563842773438,172.0,33415.765625,0.0,2417.76904296875,1.0,281.2410888671875,283.4781494140625,291.0317077636719,293.1430358886719,293.1499938964844,293.1499938964844,281.54998779296875,36598.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584684133529663,1.0,0.0,0.0,3.5635294914245605,3.5635528564453125,8.473328421132464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.58984375,0.0,1443.447509765625,1895.4371337890625,0.0,3014.641357421875,0.8864277005195618,1.0,0.0,3.0,1.0,0.0
12066060,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8136100172996521,0.3545037508010864,0.3216477334499359,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9411987662315368,0.5470859408378601,0.6755238175392151,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.958781123161316,0.5769347548484802,0.4036107063293457,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7855649590492249,0.3192734718322754,0.3054422736167907,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6882511973381042,0.2122251093387603,0.9707069396972656,284.8822937011719,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.22735595703125,284.8840026855469,1.0,0.5825810432434082,1.0,1.0,0.0,1.0,-3.0270440578460693,3.0270369052886963,7.36336278350791e-06,2.33646011352539,0.874775230884552,0.874775230884552,0.0,166.98486328125,175.0,32474.5859375,-0.0,2447.4609375,1.0,281.5409240722656,283.7225646972656,291.04736328125,293.1003723144531,293.1499938964844,293.1499938964844,281.8500061035156,36306.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424867391586304,1.0,0.0,0.0,3.55127477645874,3.551297903060913,8.415149181928427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.91357421875,0.0,1428.3145751953125,1895.4371337890625,0.0,2864.95751953125,0.883488118648529,1.0,0.0,3.0,1.0,0.0
12066120,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8136100172996521,0.3545037508010864,0.3216477334499359,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9411987662315368,0.5470859408378601,0.6755238175392151,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.958781123161316,0.5769347548484802,0.4036107063293457,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7855649590492249,0.3192734718322754,0.3054422736167907,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6882511973381042,0.2122251093387603,0.9707069396972656,284.8822937011719,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.22735595703125,284.8840026855469,1.0,0.5825810432434082,1.0,1.0,0.0,1.0,-3.0270440578460693,3.0270369052886963,7.36336278350791e-06,2.33646011352539,0.874775230884552,0.874775230884552,0.0,166.98486328125,175.0,32474.5859375,-0.0,2447.4609375,1.0,281.5409240722656,283.7225646972656,291.04736328125,293.1003723144531,293.1499938964844,293.1499938964844,281.8500061035156,36306.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424867391586304,1.0,0.0,0.0,3.55127477645874,3.551297903060913,8.415149181928427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.91357421875,0.0,1428.3145751953125,1895.4371337890625,0.0,2864.95751953125,0.883488118648529,1.0,0.0,3.0,1.0,0.0
12066180,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.812824010848999,0.3555856943130493,0.3226088583469391,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9393944144248962,0.5476409792900085,0.6761735677719116,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9597927927970886,0.5822254419326782,0.4072552323341369,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7852358222007751,0.3208273947238922,0.3068989515304565,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.6882033348083496,0.2134921848773956,0.9763407111167908,285.0791931152344,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2486267089844,285.0807800292969,1.0,0.5855790376663208,1.0,1.0,0.0,1.0,-3.04170298576355,3.0416955947875977,7.434892722812947e-06,2.347792387008667,0.8781192898750305,0.8781192898750305,0.0,168.85581970214844,178.0,31567.697265625,-0.0,2484.56103515625,1.0,281.8408508300781,283.9621887207031,291.0570373535156,293.0565490722656,293.1499938964844,293.1499938964844,282.1499938964844,35998.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287503719329834,1.0,0.0,0.0,3.550571918487549,3.5505950450897217,8.41181986288575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.45751953125,0.0,1425.3284912109375,1895.4371337890625,0.0,2736.81591796875,0.8831055164337158,1.0,0.0,3.0,1.0,0.0
12066240,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.812824010848999,0.3555856943130493,0.3226088583469391,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9393944144248962,0.5476409792900085,0.6761735677719116,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9597927927970886,0.5822254419326782,0.4072552323341369,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7852358222007751,0.3208273947238922,0.3068989515304565,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.6882033348083496,0.2134921848773956,0.9763407111167908,285.0791931152344,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2486267089844,285.0807800292969,1.0,0.5855790376663208,1.0,1.0,0.0,1.0,-3.04170298576355,3.0416955947875977,7.434892722812947e-06,2.347792387008667,0.8781192898750305,0.8781192898750305,0.0,168.85581970214844,178.0,31567.697265625,-0.0,2484.56103515625,1.0,281.8408508300781,283.9621887207031,291.0570373535156,293.0565490722656,293.1499938964844,293.1499938964844,282.1499938964844,35998.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287503719329834,1.0,0.0,0.0,3.550571918487549,3.5505950450897217,8.41181986288575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.45751953125,0.0,1425.3284912109375,1895.4371337890625,0.0,2736.81591796875,0.8831055164337158,1.0,0.0,3.0,1.0,0.0
12066300,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.8122996091842651,0.3561816811561584,0.3231173455715179,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9383144974708556,0.5479910373687744,0.6765601634979248,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.9601144194602966,0.5849433541297913,0.409103661775589,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.7849565148353577,0.3216627240180969,0.3076762855052948,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.688107430934906,0.2141885012388229,0.97944837808609,285.2217712402344,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2589111328125,285.230224609375,1.0,0.5872284770011902,1.0,1.0,0.0,1.0,-3.049563407897949,3.049556016921997,7.473412097169785e-06,2.353877544403076,0.8813101053237915,0.8813101053237915,0.0,169.94541931152344,178.0,30761.3515625,-0.0,2505.035888671875,1.0,282.0959777832031,284.1444091796875,291.0315856933594,292.9372863769531,293.1499938964844,293.1499938964844,282.1499938964844,35828.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197728395462036,1.0,0.0,0.0,3.55440092086792,3.5544240474700928,8.429971671830572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.53125,0.0,1428.1395263671875,1895.4371337890625,0.0,2653.46484375,0.8838716149330139,1.0,0.0,3.0,1.0,0.0
12066360,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.8119787573814392,0.3568571209907532,0.3237560093402862,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.9374715089797974,0.5484330654144287,0.6771393418312073,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.9606529474258424,0.5877343416213989,0.4110731184482574,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.7848609685897827,0.3225670456886291,0.3085503578186035,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6881939172744751,0.2149485498666763,0.9829266667366028,285.27227783203125,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2696533203125,285.2736511230469,1.0,0.5889914035797119,1.0,1.0,0.0,1.0,-3.0584657192230225,3.0584583282470703,7.51714696889394e-06,2.360764980316162,0.8840105533599854,0.8840105533599854,0.0,171.00125122070312,181.0,30684.96875,-0.0,2527.408935546875,1.0,282.1410217285156,284.197021484375,291.059326171875,293.007080078125,293.1499938964844,293.1499938964844,282.45001220703125,35690.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160374760627747,1.0,0.0,0.0,3.5614206790924072,3.56144380569458,8.463301810479607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.23193359375,0.0,1434.57666015625,1895.4371337890625,0.0,2618.89892578125,0.8852975964546204,1.0,0.0,3.0,1.0,0.0
12066420,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.8112408518791199,0.3583954572677612,0.3251164555549621,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.9356419444084167,0.5495296120643616,0.6784425377845764,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.483154296875,0.9615094661712646,0.5934421420097351,0.4150203466415405,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.7845860123634338,0.3245282471179962,0.3103954493999481,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.6883307099342346,0.2166040986776352,0.9903698563575744,285.4830017089844,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.2905578613281,285.4844055175781,1.0,0.5927361845970154,1.0,1.0,0.0,1.0,-3.0772159099578857,3.0772082805633545,7.609681688336423e-06,2.375272989273072,0.8928558826446533,0.8928558826446533,0.0,173.3012237548828,184.0,29972.96484375,-0.0,2575.3115234375,1.0,282.4410400390625,284.43670654296875,291.0596618652344,292.96246337890625,293.1499938964844,293.1499938964844,282.75,35373.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041359782218933,1.0,0.0,0.0,3.5840401649475098,3.5840632915496826,8.571148555347463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.626953125,0.0,1456.4154052734375,1895.4371337890625,0.0,2509.299560546875,0.8901170492172241,1.0,0.0,3.0,1.0,0.0
12066480,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.8112408518791199,0.3583954572677612,0.3251164555549621,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.9356419444084167,0.5495296120643616,0.6784425377845764,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.483154296875,0.9615094661712646,0.5934421420097351,0.4150203466415405,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.7845860123634338,0.3245282471179962,0.3103954493999481,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.6883307099342346,0.2166040986776352,0.9903698563575744,285.4830017089844,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.2905578613281,285.4844055175781,1.0,0.5927361845970154,1.0,1.0,0.0,1.0,-3.0772159099578857,3.0772082805633545,7.609681688336423e-06,2.375272989273072,0.8928558826446533,0.8928558826446533,0.0,173.3012237548828,184.0,29972.96484375,-0.0,2575.3115234375,1.0,282.4410400390625,284.43670654296875,291.0596618652344,292.96246337890625,293.1499938964844,293.1499938964844,282.75,35373.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041359782218933,1.0,0.0,0.0,3.5840401649475098,3.5840632915496826,8.571148555347463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.626953125,0.0,1456.4154052734375,1895.4371337890625,0.0,2509.299560546875,0.8901170492172241,1.0,0.0,3.0,1.0,0.0
12066540,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.8108102679252625,0.3602299392223358,0.3267450332641601,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.9341654181480408,0.5509759783744812,0.6801686882972717,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.9626075625419616,0.5994572639465332,0.4191637933254242,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.7846002578735352,0.3267384469509125,0.3124741315841675,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.688779890537262,0.2184756249189376,0.9987754225730896,285.69891357421875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.3113708496094,285.7001342773437,1.0,0.5968000888824463,1.0,1.0,0.0,1.0,-3.098353624343872,3.0983457565307617,7.714688763371669e-06,2.391632556915283,0.904650866985321,0.904650866985321,0.0,175.64413452148438,187.0,29335.005859375,-0.0,2628.619384765625,1.0,282.7413024902344,284.6763916015625,291.0596923828125,292.9237365722656,293.1499938964844,293.1499938964844,282.45001220703125,35069.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935810089111328,1.0,0.0,0.0,3.6181042194366455,3.618127822875977,8.73484964358795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.71142578125,0.0,1491.06689453125,1895.4371337890625,0.0,2412.888916015625,0.8975138068199158,1.0,0.0,3.0,1.0,0.0
12066600,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.8108102679252625,0.3602299392223358,0.3267450332641601,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.9341654181480408,0.5509759783744812,0.6801686882972717,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.9626075625419616,0.5994572639465332,0.4191637933254242,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.7846002578735352,0.3267384469509125,0.3124741315841675,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.688779890537262,0.2184756249189376,0.9987754225730896,285.69891357421875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.3113708496094,285.7001342773437,1.0,0.5968000888824463,1.0,1.0,0.0,1.0,-3.098353624343872,3.0983457565307617,7.714688763371669e-06,2.391632556915283,0.904650866985321,0.904650866985321,0.0,175.64413452148438,187.0,29335.005859375,-0.0,2628.619384765625,1.0,282.7413024902344,284.6763916015625,291.0596923828125,292.9237365722656,293.1499938964844,293.1499938964844,282.45001220703125,35069.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935810089111328,1.0,0.0,0.0,3.6181042194366455,3.618127822875977,8.73484964358795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.71142578125,0.0,1491.06689453125,1895.4371337890625,0.0,2412.888916015625,0.8975138068199158,1.0,0.0,3.0,1.0,0.0
