time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066660,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.8077344298362732,0.3601237833499908,0.3273618817329407,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.9295175075531006,0.5504410862922668,0.6805331110954285,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.960667848587036,0.6031184196472168,0.4223316013813019,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.782257616519928,0.3276832699775696,0.3139213919639587,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.6870831847190857,0.2194426655769348,1.0052355527877808,285.4799194335937,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.308349609375,285.47772216796875,1.0,0.6006706953048706,1.0,1.0,0.0,1.0,-3.1127657890319824,3.112758159637451,7.787289177940693e-06,2.40303111076355,0.9099658727645874,0.9099658727645874,0.0,179.2913055419922,190.0,30059.017578125,-0.0,2676.20751953125,1.0,282.4579467773437,284.4309997558594,291.1684265136719,293.1535949707031,293.1499938964844,293.1499938964844,282.1499938964844,35193.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150516152381897,1.0,0.0,0.0,3.6491236686706543,3.649147510528565,8.885266424840665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.693359375,0.0,1526.157470703125,1895.4371337890625,0.0,2609.7890625,0.9045084714889526,1.0,0.0,3.0,1.0,0.0
12066720,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.8077344298362732,0.3601237833499908,0.3273618817329407,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.9295175075531006,0.5504410862922668,0.6805331110954285,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.960667848587036,0.6031184196472168,0.4223316013813019,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.782257616519928,0.3276832699775696,0.3139213919639587,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.6870831847190857,0.2194426655769348,1.0052355527877808,285.4799194335937,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.308349609375,285.47772216796875,1.0,0.6006706953048706,1.0,1.0,0.0,1.0,-3.1127657890319824,3.112758159637451,7.787289177940693e-06,2.40303111076355,0.9099658727645874,0.9099658727645874,0.0,179.2913055419922,190.0,30059.017578125,-0.0,2676.20751953125,1.0,282.4579467773437,284.4309997558594,291.1684265136719,293.1535949707031,293.1499938964844,293.1499938964844,282.1499938964844,35193.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150516152381897,1.0,0.0,0.0,3.6491236686706543,3.649147510528565,8.885266424840665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.693359375,0.0,1526.157470703125,1895.4371337890625,0.0,2609.7890625,0.9045084714889526,1.0,0.0,3.0,1.0,0.0
12066780,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8009576201438904,0.3583815991878509,0.326262503862381,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.9206503629684448,0.5480375289916992,0.6782970428466797,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.9547325968742372,0.604914665222168,0.4239534735679626,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7766314148902893,0.3272353410720825,0.3139685690402984,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.6821584701538086,0.2192319482564926,1.0063862800598145,285.2535095214844,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.287353515625,285.2514343261719,1.0,0.6034702062606812,1.0,1.0,0.0,1.0,-3.112778425216675,3.1127705574035645,7.787707545503508e-06,2.4031877517700195,0.9121214747428894,0.9121214747428894,0.0,184.323974609375,193.0,30840.70703125,-0.0,2702.949951171875,1.0,282.1581420898437,284.169921875,291.1665954589844,293.2247619628906,293.1499938964844,293.1499938964844,281.8500061035156,35420.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371381759643555,1.0,0.0,0.0,3.6713457107543945,3.671369791030884,8.993812912194699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.380859375,0.0,1552.6861572265625,1895.4371337890625,0.0,2814.9892578125,0.909635603427887,1.0,0.0,3.0,1.0,0.0
12066840,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8009576201438904,0.3583815991878509,0.326262503862381,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.9206503629684448,0.5480375289916992,0.6782970428466797,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.9547325968742372,0.604914665222168,0.4239534735679626,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7766314148902893,0.3272353410720825,0.3139685690402984,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.6821584701538086,0.2192319482564926,1.0063862800598145,285.2535095214844,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.287353515625,285.2514343261719,1.0,0.6034702062606812,1.0,1.0,0.0,1.0,-3.112778425216675,3.1127705574035645,7.787707545503508e-06,2.4031877517700195,0.9121214747428894,0.9121214747428894,0.0,184.323974609375,193.0,30840.70703125,-0.0,2702.949951171875,1.0,282.1581420898437,284.169921875,291.1665954589844,293.2247619628906,293.1499938964844,293.1499938964844,281.8500061035156,35420.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371381759643555,1.0,0.0,0.0,3.6713457107543945,3.671369791030884,8.993812912194699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.380859375,0.0,1552.6861572265625,1895.4371337890625,0.0,2814.9892578125,0.909635603427887,1.0,0.0,3.0,1.0,0.0
12066900,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7973679900169373,0.357284814119339,0.3254741132259369,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9160770773887634,0.5465457439422607,0.6767644882202148,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.9515339136123656,0.6055522561073303,0.4245611131191253,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.7736081480979919,0.3267472684383392,0.3137065768241882,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.6793987154960632,0.218867227435112,1.0056535005569458,285.0992736816406,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2756042480469,285.09039306640625,1.0,0.6044953465461731,1.0,1.0,0.0,1.0,-3.1099510192871094,3.109943151473999,7.773634933982976e-06,2.4010331630706787,0.9116182327270508,0.9116182327270508,0.0,186.8039703369141,193.0,31635.7109375,-0.0,2710.507568359375,1.0,281.9006042480469,283.9755554199219,291.1781616210937,293.3353271484375,293.1499938964844,293.1499938964844,281.8500061035156,35560.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487674593925476,1.0,0.0,0.0,3.679089546203613,3.679113626480103,9.031793410940736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.84375,0.0,1562.4573974609375,1895.4371337890625,0.0,2923.7275390625,0.9114309549331664,1.0,0.0,3.0,1.0,0.0
12066960,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7935850024223328,0.3560532927513122,0.3244875967502594,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.91139817237854,0.5448867082595825,0.6749188899993896,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9480866193771362,0.6060276031494141,0.4249774515628814,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7704142928123474,0.3261087238788605,0.3132522106170654,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6764256954193115,0.2183544337749481,1.0040953159332275,285.0408020019531,284.95001220703125,294.9168395996094,288.0638732910156,294.91754150390625,297.26287841796875,285.03875732421875,1.0,0.6052757501602173,1.0,1.0,0.0,1.0,-3.1051416397094727,3.1051340103149414,7.749657925160136e-06,2.3973395824432373,0.9115927815437316,0.9115927815437316,0.0,189.29356384277344,196.0,31662.046875,-0.0,2714.1708984375,1.0,281.85791015625,283.9158935546875,291.1327514648437,293.2454833984375,293.1499938964844,293.1499938964844,281.54998779296875,35679.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540198802947998,1.0,0.0,0.0,3.684037685394287,3.684062004089356,9.056104204319126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.58642578125,0.0,1568.9442138671875,1895.4371337890625,0.0,2972.93505859375,0.9126520156860352,1.0,0.0,3.0,1.0,0.0
12067020,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7864459753036499,0.3533878028392792,0.3223659992218017,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9029974937438964,0.5413025617599487,0.6709348559379578,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.9416199922561646,0.6066924333572388,0.4256588518619537,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7643903493881226,0.3245778083801269,0.3120977878570556,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.6706857085227966,0.2170692533254623,0.9997024536132812,284.8283996582031,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2377014160156,284.82635498046875,1.0,0.6063134670257568,1.0,1.0,0.0,1.0,-3.093060255050659,3.093052625656128,7.689483027206734e-06,2.388016939163208,0.908229410648346,0.908229410648346,0.0,193.863021850586,199.0,32429.55078125,-0.0,2714.414306640625,1.0,281.5579528808594,283.66436767578125,291.0990905761719,293.2576904296875,293.1499938964844,293.1499938964844,281.25,35963.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670361638069153,1.0,0.0,0.0,3.68619966506958,3.686223983764648,9.06673676581704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.255859375,0.0,1573.5389404296875,1895.4371337890625,0.0,3095.0068359375,0.9133273959159852,1.0,0.0,3.0,1.0,0.0
12067080,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7864459753036499,0.3533878028392792,0.3223659992218017,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9029974937438964,0.5413025617599487,0.6709348559379578,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.9416199922561646,0.6066924333572388,0.4256588518619537,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7643903493881226,0.3245778083801269,0.3120977878570556,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.6706857085227966,0.2170692533254623,0.9997024536132812,284.8283996582031,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2377014160156,284.82635498046875,1.0,0.6063134670257568,1.0,1.0,0.0,1.0,-3.093060255050659,3.093052625656128,7.689483027206734e-06,2.388016939163208,0.908229410648346,0.908229410648346,0.0,193.863021850586,199.0,32429.55078125,-0.0,2714.414306640625,1.0,281.5579528808594,283.66436767578125,291.0990905761719,293.2576904296875,293.1499938964844,293.1499938964844,281.25,35963.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670361638069153,1.0,0.0,0.0,3.68619966506958,3.686223983764648,9.06673676581704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.255859375,0.0,1573.5389404296875,1895.4371337890625,0.0,3095.0068359375,0.9133273959159852,1.0,0.0,3.0,1.0,0.0
12067140,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.779707133769989,0.3505334258079529,0.3200320303440094,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.895446240901947,0.5374638438224792,0.6665735244750977,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.9355412721633912,0.6070669293403625,0.4261037111282348,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.7587324380874634,0.3228070437908172,0.3106695115566253,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6276550292969,0.6651727557182312,0.2155425697565078,0.9939988255500792,284.6266174316406,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2132568359375,284.62469482421875,1.0,0.6067885756492615,1.0,1.0,0.0,1.0,-3.078183650970459,3.078176021575928,7.615631602675421e-06,2.376505851745605,0.902258038520813,0.902258038520813,0.0,198.01622009277344,202.0,33312.52734375,-0.0,2706.932373046875,1.0,281.25799560546875,283.4265441894531,291.0741271972656,293.2826843261719,293.1499938964844,293.1499938964844,280.95001220703125,36259.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878549337387085,1.0,0.0,0.0,3.677359580993652,3.6773838996887207,9.02330157259712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.36767578125,0.0,1565.7740478515625,1895.4371337890625,0.0,3202.98388671875,0.9115490317344666,1.0,0.0,3.0,1.0,0.0
12067200,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.779707133769989,0.3505334258079529,0.3200320303440094,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.895446240901947,0.5374638438224792,0.6665735244750977,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.9355412721633912,0.6070669293403625,0.4261037111282348,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.7587324380874634,0.3228070437908172,0.3106695115566253,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6276550292969,0.6651727557182312,0.2155425697565078,0.9939988255500792,284.6266174316406,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2132568359375,284.62469482421875,1.0,0.6067885756492615,1.0,1.0,0.0,1.0,-3.078183650970459,3.078176021575928,7.615631602675421e-06,2.376505851745605,0.902258038520813,0.902258038520813,0.0,198.01622009277344,202.0,33312.52734375,-0.0,2706.932373046875,1.0,281.25799560546875,283.4265441894531,291.0741271972656,293.2826843261719,293.1499938964844,293.1499938964844,280.95001220703125,36259.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878549337387085,1.0,0.0,0.0,3.677359580993652,3.6773838996887207,9.02330157259712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.36767578125,0.0,1565.7740478515625,1895.4371337890625,0.0,3202.98388671875,0.9115490317344666,1.0,0.0,3.0,1.0,0.0
12067260,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.427490234375,0.7733555436134338,0.3475395441055298,0.317560076713562,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.8883172869682312,0.5334347486495972,0.6619587540626526,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270324707031,0.9298492670059204,0.6071973443031311,0.426371157169342,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4275817871094,0.7534319162368774,0.3208692967891693,0.309063583612442,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42822265625,0.659935474395752,0.2138615548610687,0.9874860048294068,284.42724609375,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.18994140625,284.4254150390625,1.0,0.6068708300590515,1.0,1.0,0.0,1.0,-3.061506986618042,3.0614993572235107,7.533238203905057e-06,2.363589286804199,0.8936466574668884,0.8936466574668884,0.0,201.83224487304688,205.0,34147.40625,-0.0,2694.18798828125,1.0,280.9580993652344,283.1931457519531,291.0528869628906,293.3120422363281,293.1499938964844,293.1499938964844,281.25,36573.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889843761920929,1.0,0.0,0.0,3.656848907470703,3.656872987747192,8.922926326704328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.22412109375,0.0,1545.1033935546875,1895.4371337890625,0.0,3308.746337890625,0.9071767926216124,1.0,0.0,3.0,1.0,0.0
12067320,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.427490234375,0.7733555436134338,0.3475395441055298,0.317560076713562,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.8883172869682312,0.5334347486495972,0.6619587540626526,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270324707031,0.9298492670059204,0.6071973443031311,0.426371157169342,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4275817871094,0.7534319162368774,0.3208692967891693,0.309063583612442,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42822265625,0.659935474395752,0.2138615548610687,0.9874860048294068,284.42724609375,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.18994140625,284.4254150390625,1.0,0.6068708300590515,1.0,1.0,0.0,1.0,-3.061506986618042,3.0614993572235107,7.533238203905057e-06,2.363589286804199,0.8936466574668884,0.8936466574668884,0.0,201.83224487304688,205.0,34147.40625,-0.0,2694.18798828125,1.0,280.9580993652344,283.1931457519531,291.0528869628906,293.3120422363281,293.1499938964844,293.1499938964844,281.25,36573.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889843761920929,1.0,0.0,0.0,3.656848907470703,3.656872987747192,8.922926326704328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.22412109375,0.0,1545.1033935546875,1895.4371337890625,0.0,3308.746337890625,0.9071767926216124,1.0,0.0,3.0,1.0,0.0
12067380,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58624267578125,0.7691984176635742,0.3461320698261261,0.3159389495849609,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58648681640625,0.8834319710731506,0.5310307145118713,0.658501386642456,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865478515625,0.9268251657485962,0.6092807054519653,0.4274497330188751,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.749953031539917,0.3199706077575683,0.3079850971698761,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.656391978263855,0.212938442826271,0.9826449155807496,284.58642578125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.1851806640625,284.5874328613281,1.0,0.6070475578308105,1.0,1.0,0.0,1.0,-3.0505259037017822,3.05051851272583,7.478764928237069e-06,2.354888200759888,0.8900987505912781,0.8900987505912781,0.0,204.4532012939453,208.0,32881.20703125,-0.0,2686.414794921875,1.0,281.2421264648437,283.400390625,290.9218139648437,293.0386047363281,293.1499938964844,293.1499938964844,281.54998779296875,36526.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714248538017273,1.0,0.0,0.0,3.636507034301758,3.636530876159668,8.823931807455665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.3291015625,0.0,1522.1334228515625,1895.4371337890625,0.0,3136.176025390625,0.9026322960853576,1.0,0.0,3.0,1.0,0.0
12067440,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58624267578125,0.7691984176635742,0.3461320698261261,0.3159389495849609,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58648681640625,0.8834319710731506,0.5310307145118713,0.658501386642456,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865478515625,0.9268251657485962,0.6092807054519653,0.4274497330188751,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.749953031539917,0.3199706077575683,0.3079850971698761,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.656391978263855,0.212938442826271,0.9826449155807496,284.58642578125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.1851806640625,284.5874328613281,1.0,0.6070475578308105,1.0,1.0,0.0,1.0,-3.0505259037017822,3.05051851272583,7.478764928237069e-06,2.354888200759888,0.8900987505912781,0.8900987505912781,0.0,204.4532012939453,208.0,32881.20703125,-0.0,2686.414794921875,1.0,281.2421264648437,283.400390625,290.9218139648437,293.0386047363281,293.1499938964844,293.1499938964844,281.54998779296875,36526.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714248538017273,1.0,0.0,0.0,3.636507034301758,3.636530876159668,8.823931807455665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.3291015625,0.0,1522.1334228515625,1895.4371337890625,0.0,3136.176025390625,0.9026322960853576,1.0,0.0,3.0,1.0,0.0
12067500,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.7681775689125061,0.3459724187850952,0.3156612515449524,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.8820769786834717,0.5304410457611084,0.6575690507888794,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.9265811443328856,0.6109601259231567,0.4284795820713043,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.7491263747215271,0.3199691474437713,0.3078724443912506,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.6555277109146118,0.2128545492887497,0.981848120689392,284.72149658203125,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.1889038085937,284.7293395996094,1.0,0.6074191927909851,1.0,1.0,0.0,1.0,-3.049469232559204,3.049461603164673,7.473411187675083e-06,2.353999376296997,0.8898823261260986,0.8898823261260986,0.0,205.2902374267578,208.0,31848.330078125,-0.0,2688.7138671875,1.0,281.4983215332031,283.57763671875,290.864501953125,292.8594055175781,293.1499938964844,293.1499938964844,281.54998779296875,36437.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573363423347473,1.0,0.0,0.0,3.6284067630767822,3.628430843353272,8.784666079009185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.17919921875,0.0,1512.529296875,1895.4371337890625,0.0,3004.026123046875,0.9008029103279114,1.0,0.0,3.0,1.0,0.0
12067560,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.7676910161972046,0.3460530042648315,0.3156928420066833,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8812717199325562,0.5301393270492554,0.6571175456047058,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9269703030586244,0.6129100918769836,0.4297971725463867,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.7487732172012329,0.3201982975006103,0.3080314397811889,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.655154287815094,0.2129834592342376,0.9821485877037048,284.7694702148437,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.19537353515625,284.7708435058594,1.0,0.6080278754234314,1.0,1.0,0.0,1.0,-3.0512216091156006,3.0512142181396484,7.481877673853887e-06,2.355299234390259,0.8892031908035278,0.8892031908035278,0.0,205.93263244628903,211.0,31711.875,-0.0,2695.48046875,1.0,281.5415344238281,283.6304931640625,290.8757629394531,292.8963928222656,293.1499938964844,293.1499938964844,281.8500061035156,36357.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485050201416016,1.0,0.0,0.0,3.622515201568604,3.6225390434265137,8.756160809753055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.42578125,0.0,1505.4608154296875,1895.4371337890625,0.0,2921.270263671875,0.8994007706642151,1.0,0.0,3.0,1.0,0.0
12067620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7670756578445435,0.346612811088562,0.3161110877990722,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8800287246704102,0.5300368070602417,0.6568393707275391,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9280860424041748,0.6172716021537781,0.4327332377433777,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7484538555145264,0.321077823638916,0.3087669312953949,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.654912531375885,0.2136569619178772,0.9847331643104552,284.9629821777344,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2117004394531,284.96435546875,1.0,0.6098160743713379,1.0,1.0,0.0,1.0,-3.0589821338653564,3.0589747428894043,7.519853170379065e-06,2.361234188079834,0.8909814357757568,0.8909814357757568,0.0,207.32281494140625,214.0,30755.876953125,-0.0,2717.92919921875,1.0,281.84149169921875,283.870361328125,290.8672790527344,292.8204345703125,293.1499938964844,293.1499938964844,282.1499938964844,36121.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286387324333191,1.0,0.0,0.0,3.617287158966065,3.617310762405396,8.73090471031901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.6435546875,0.0,1497.9779052734375,1895.4371337890625,0.0,2735.77734375,0.898072361946106,1.0,0.0,3.0,1.0,0.0
12067680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7670756578445435,0.346612811088562,0.3161110877990722,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8800287246704102,0.5300368070602417,0.6568393707275391,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9280860424041748,0.6172716021537781,0.4327332377433777,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7484538555145264,0.321077823638916,0.3087669312953949,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.654912531375885,0.2136569619178772,0.9847331643104552,284.9629821777344,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2117004394531,284.96435546875,1.0,0.6098160743713379,1.0,1.0,0.0,1.0,-3.0589821338653564,3.0589747428894043,7.519853170379065e-06,2.361234188079834,0.8909814357757568,0.8909814357757568,0.0,207.32281494140625,214.0,30755.876953125,-0.0,2717.92919921875,1.0,281.84149169921875,283.870361328125,290.8672790527344,292.8204345703125,293.1499938964844,293.1499938964844,282.1499938964844,36121.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286387324333191,1.0,0.0,0.0,3.617287158966065,3.617310762405396,8.73090471031901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.6435546875,0.0,1497.9779052734375,1895.4371337890625,0.0,2735.77734375,0.898072361946106,1.0,0.0,3.0,1.0,0.0
12067740,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.7667072415351868,0.3475317060947418,0.3169030249118805,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.8790160417556763,0.5303908586502075,0.6572036743164062,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.9293859601020812,0.6220546364784241,0.4360049366950989,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.7484062314033508,0.3223460912704468,0.3099239766597748,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.6550735235214233,0.2147278934717178,0.989341139793396,285.1551513671875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2303771972656,285.156494140625,1.0,0.6122723817825317,1.0,1.0,0.0,1.0,-3.071131467819214,3.0711238384246826,7.579672001156723e-06,2.370598554611206,0.8953145742416382,0.8953145742416382,0.0,208.9666290283203,217.0,29843.00390625,-0.0,2750.480224609375,1.0,282.1414794921875,284.1076965332031,290.8636779785156,292.7608337402344,293.1499938964844,293.1499938964844,282.45001220703125,35857.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125804662704468,1.0,0.0,0.0,3.6219286918640137,3.6219522953033447,8.75332489158609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.12939453125,0.0,1501.10009765625,1895.4371337890625,0.0,2586.976806640625,0.8989250659942627,1.0,0.0,3.0,1.0,0.0
12067800,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.7667072415351868,0.3475317060947418,0.3169030249118805,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.8790160417556763,0.5303908586502075,0.6572036743164062,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.9293859601020812,0.6220546364784241,0.4360049366950989,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.7484062314033508,0.3223460912704468,0.3099239766597748,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.6550735235214233,0.2147278934717178,0.989341139793396,285.1551513671875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2303771972656,285.156494140625,1.0,0.6122723817825317,1.0,1.0,0.0,1.0,-3.071131467819214,3.0711238384246826,7.579672001156723e-06,2.370598554611206,0.8953145742416382,0.8953145742416382,0.0,208.9666290283203,217.0,29843.00390625,-0.0,2750.480224609375,1.0,282.1414794921875,284.1076965332031,290.8636779785156,292.7608337402344,293.1499938964844,293.1499938964844,282.45001220703125,35857.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125804662704468,1.0,0.0,0.0,3.6219286918640137,3.6219522953033447,8.75332489158609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.12939453125,0.0,1501.10009765625,1895.4371337890625,0.0,2586.976806640625,0.8989250659942627,1.0,0.0,3.0,1.0,0.0
12067860,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.76650071144104,0.3488099575042724,0.3179988861083984,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714294433594,0.8781397342681885,0.5311751365661621,0.6580737829208374,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.9307891726493835,0.6272872686386108,0.4395656287670135,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710327148437,0.7485198974609375,0.3239489197731018,0.311394989490509,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.6554867625236511,0.2161189913749694,0.9954210519790648,285.371337890625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2509155273437,285.373046875,1.0,0.6152635216712952,1.0,1.0,0.0,1.0,-3.086608409881592,3.0866007804870605,7.656250090803951e-06,2.382541418075561,0.902701497077942,0.902701497077942,0.0,210.8524932861328,220.0,29146.1171875,-0.0,2791.1767578125,1.0,282.4415588378906,284.3534851074219,290.8568420410156,292.70916748046875,293.1499938964844,293.1499938964844,282.1499938964844,35561.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992923855781555,1.0,0.0,0.0,3.6374435424804688,3.637467384338379,8.828477575661964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.92041015625,0.0,1515.976318359375,1895.4371337890625,0.0,2464.957275390625,0.902190327644348,1.0,0.0,3.0,1.0,0.0
12067920,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.76650071144104,0.3488099575042724,0.3179988861083984,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714294433594,0.8781397342681885,0.5311751365661621,0.6580737829208374,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.9307891726493835,0.6272872686386108,0.4395656287670135,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710327148437,0.7485198974609375,0.3239489197731018,0.311394989490509,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.6554867625236511,0.2161189913749694,0.9954210519790648,285.371337890625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2509155273437,285.373046875,1.0,0.6152635216712952,1.0,1.0,0.0,1.0,-3.086608409881592,3.0866007804870605,7.656250090803951e-06,2.382541418075561,0.902701497077942,0.902701497077942,0.0,210.8524932861328,220.0,29146.1171875,-0.0,2791.1767578125,1.0,282.4415588378906,284.3534851074219,290.8568420410156,292.70916748046875,293.1499938964844,293.1499938964844,282.1499938964844,35561.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992923855781555,1.0,0.0,0.0,3.6374435424804688,3.637467384338379,8.828477575661964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.92041015625,0.0,1515.976318359375,1895.4371337890625,0.0,2464.957275390625,0.902190327644348,1.0,0.0,3.0,1.0,0.0
12067980,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.7643077969551086,0.3483442068099975,0.3182430863380432,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.8752385377883911,0.5302010774612427,0.6578152775764465,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.929585576057434,0.6302371025085449,0.4422317743301391,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7470243573188782,0.3244198858737945,0.3123577535152435,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.6544575095176697,0.2167338579893112,1.0001225471496582,285.1637878417969,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2495422363281,285.161865234375,1.0,0.6182634234428406,1.0,1.0,0.0,1.0,-3.0966949462890625,3.0966873168945312,7.706917131145019e-06,2.390554189682007,0.9038716554641724,0.9038716554641724,0.0,214.0752716064453,223.0,29888.232421875,-0.0,2828.407470703125,1.0,282.1578674316406,284.1185607910156,290.9615173339844,292.93475341796875,293.1499938964844,293.1499938964844,281.8500061035156,35673.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198401927947998,1.0,0.0,0.0,3.65050196647644,3.6505260467529297,8.891979632608127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.52685546875,0.0,1531.286865234375,1895.4371337890625,0.0,2654.088623046875,0.9051546454429626,1.0,0.0,3.0,1.0,0.0
12068040,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.7643077969551086,0.3483442068099975,0.3182430863380432,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.8752385377883911,0.5302010774612427,0.6578152775764465,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.929585576057434,0.6302371025085449,0.4422317743301391,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7470243573188782,0.3244198858737945,0.3123577535152435,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.6544575095176697,0.2167338579893112,1.0001225471496582,285.1637878417969,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2495422363281,285.161865234375,1.0,0.6182634234428406,1.0,1.0,0.0,1.0,-3.0966949462890625,3.0966873168945312,7.706917131145019e-06,2.390554189682007,0.9038716554641724,0.9038716554641724,0.0,214.0752716064453,223.0,29888.232421875,-0.0,2828.407470703125,1.0,282.1578674316406,284.1185607910156,290.9615173339844,292.93475341796875,293.1499938964844,293.1499938964844,281.8500061035156,35673.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198401927947998,1.0,0.0,0.0,3.65050196647644,3.6505260467529297,8.891979632608127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.52685546875,0.0,1531.286865234375,1895.4371337890625,0.0,2654.088623046875,0.9051546454429626,1.0,0.0,3.0,1.0,0.0
12068100,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.762100338935852,0.3475101292133331,0.3177550137042999,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8726543188095093,0.529044508934021,0.6567871570587158,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9275944232940674,0.6309840679168701,0.4429792761802673,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7453178763389587,0.3241529762744903,0.3123499155044555,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6530026197433472,0.2166313529014587,1.000690221786499,285.013671875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.24224853515625,285.0050048828125,1.0,0.6194615364074707,1.0,1.0,0.0,1.0,-3.096735000610352,3.0967273712158203,7.707269105594605e-06,2.390648365020752,0.9028397798538208,0.9028397798538208,0.0,216.2628326416016,223.0,30705.734375,-0.0,2840.04052734375,1.0,281.9011535644531,283.9290466308594,290.9955749511719,293.0811462402344,293.1499938964844,293.1499938964844,281.8500061035156,35783.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834295392036438,1.0,0.0,0.0,3.65433931350708,3.654363393783569,8.910683959584276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.67333984375,0.0,1536.376220703125,1895.4371337890625,0.0,2788.466796875,0.9060491919517516,1.0,0.0,3.0,1.0,0.0
12068160,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7594207525253296,0.3464344143867492,0.3169485330581665,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.869588315486908,0.527597963809967,0.6552656292915344,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.925013542175293,0.6314476132392883,0.4434208273887634,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7431829571723938,0.3236431181430816,0.3120527267456054,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6511021852493286,0.216308981180191,1.0001119375228882,284.9576721191406,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2325439453125,284.9557800292969,1.0,0.6204118728637695,1.0,1.0,0.0,1.0,-3.093841075897217,3.093833446502685,7.692966391914524e-06,2.3884541988372803,0.9022849202156068,0.9022849202156068,0.0,218.65670776367188,226.0,30751.798828125,-0.0,2846.833251953125,1.0,281.85809326171875,283.8722839355469,290.9565734863281,293.0082702636719,293.1499938964844,293.1499938964844,281.54998779296875,35878.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425503969192505,1.0,0.0,0.0,3.655716896057129,3.655740976333618,8.917403420127812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.83447265625,0.0,1538.6309814453125,1895.4371337890625,0.0,2865.552490234375,0.9064543843269348,1.0,0.0,3.0,1.0,0.0
12068220,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.753951370716095,0.3439217209815979,0.3150049448013305,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.8633519411087036,0.5242432951927185,0.6516304612159729,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9197494387626648,0.6319154500961304,0.4440017640590668,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.7387149333953857,0.3222048580646515,0.3110325038433075,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.6469913125038147,0.2152548879384994,0.996962070465088,284.74969482421875,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.211181640625,284.7477722167969,1.0,0.6217313408851624,1.0,1.0,0.0,1.0,-3.0838334560394287,3.083825826644897,7.643328899575863e-06,2.380748987197876,0.8979076147079468,0.8979076147079468,0.0,223.30227661132807,229.0,31538.6875,-0.0,2851.10498046875,1.0,281.5582275390625,283.6262512207031,290.9139404296875,293.0201416015625,293.1499938964844,293.1499938964844,281.8500061035156,36137.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601445555686951,1.0,0.0,0.0,3.651379108428955,3.651403188705444,8.896253120838082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.5,0.0,1535.7313232421875,1895.4371337890625,0.0,3030.36083984375,0.9056572914123536,1.0,0.0,3.0,1.0,0.0
12068280,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.753951370716095,0.3439217209815979,0.3150049448013305,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.8633519411087036,0.5242432951927185,0.6516304612159729,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9197494387626648,0.6319154500961304,0.4440017640590668,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.7387149333953857,0.3222048580646515,0.3110325038433075,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.6469913125038147,0.2152548879384994,0.996962070465088,284.74969482421875,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.211181640625,284.7477722167969,1.0,0.6217313408851624,1.0,1.0,0.0,1.0,-3.0838334560394287,3.083825826644897,7.643328899575863e-06,2.380748987197876,0.8979076147079468,0.8979076147079468,0.0,223.30227661132807,229.0,31538.6875,-0.0,2851.10498046875,1.0,281.5582275390625,283.6262512207031,290.9139404296875,293.0201416015625,293.1499938964844,293.1499938964844,281.8500061035156,36137.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601445555686951,1.0,0.0,0.0,3.651379108428955,3.651403188705444,8.896253120838082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.5,0.0,1535.7313232421875,1895.4371337890625,0.0,3030.36083984375,0.9056572914123536,1.0,0.0,3.0,1.0,0.0
12068340,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7502670884132385,0.3428682386875152,0.3137317597866058,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8589541912078857,0.5223298668861389,0.6488282680511475,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9168338775634766,0.6343022584915161,0.445293515920639,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7356265783309937,0.3216281533241272,0.3103023767471313,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6440609693527222,0.2147384732961654,0.9942165017127992,284.9141540527344,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.207275390625,284.9150695800781,1.0,0.6227847337722778,1.0,1.0,0.0,1.0,-3.0770721435546875,3.077064514160156,7.609361546201399e-06,2.3753252029418945,0.8987770080566406,0.8987770080566406,0.0,226.63380432128903,232.0,30507.904296875,-0.0,2854.9892578125,1.0,281.8421630859375,283.8379211425781,290.7603759765625,292.7337341308594,293.1499938964844,293.1499938964844,282.1499938964844,36049.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432753086090088,1.0,0.0,0.0,3.648781061172485,3.648804903030396,8.883597502062912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.5009765625,0.0,1532.1820068359375,1895.4371337890625,0.0,2872.331298828125,0.9050461649894714,1.0,0.0,3.0,1.0,0.0
12068400,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7502670884132385,0.3428682386875152,0.3137317597866058,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8589541912078857,0.5223298668861389,0.6488282680511475,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9168338775634766,0.6343022584915161,0.445293515920639,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7356265783309937,0.3216281533241272,0.3103023767471313,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6440609693527222,0.2147384732961654,0.9942165017127992,284.9141540527344,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.207275390625,284.9150695800781,1.0,0.6227847337722778,1.0,1.0,0.0,1.0,-3.0770721435546875,3.077064514160156,7.609361546201399e-06,2.3753252029418945,0.8987770080566406,0.8987770080566406,0.0,226.63380432128903,232.0,30507.904296875,-0.0,2854.9892578125,1.0,281.8421630859375,283.8379211425781,290.7603759765625,292.7337341308594,293.1499938964844,293.1499938964844,282.1499938964844,36049.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432753086090088,1.0,0.0,0.0,3.648781061172485,3.648804903030396,8.883597502062912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.5009765625,0.0,1532.1820068359375,1895.4371337890625,0.0,2872.331298828125,0.9050461649894714,1.0,0.0,3.0,1.0,0.0
12068460,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.7490412592887878,0.3431617319583893,0.3138175010681152,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8570969700813293,0.5219263434410095,0.6480407118797302,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9169870615005492,0.6383106112480164,0.4478925168514251,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7346509099006653,0.3221576511859894,0.3106411397457123,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.6431713700294495,0.2151213884353637,0.9953284859657288,285.111572265625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.21832275390625,285.1131286621094,1.0,0.6244155764579773,1.0,1.0,0.0,1.0,-3.081305980682373,3.081298351287842,7.630024811078329e-06,2.378472328186035,0.9025393724441528,0.9025393724441528,0.0,228.5759429931641,235.0,29611.72265625,-0.0,2873.752197265625,1.0,282.1417541503906,284.0758056640625,290.7072448730469,292.5964050292969,293.1499938964844,293.1499938964844,281.8500061035156,35852.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209062814712524,1.0,0.0,0.0,3.65352725982666,3.6535511016845694,8.906723678592243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.40380859375,0.0,1535.992431640625,1895.4371337890625,0.0,2663.96728515625,0.905982792377472,1.0,0.0,3.0,1.0,0.0
