time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068520,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.7490412592887878,0.3431617319583893,0.3138175010681152,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8570969700813293,0.5219263434410095,0.6480407118797302,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9169870615005492,0.6383106112480164,0.4478925168514251,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7346509099006653,0.3221576511859894,0.3106411397457123,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.6431713700294495,0.2151213884353637,0.9953284859657288,285.111572265625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.21832275390625,285.1131286621094,1.0,0.6244155764579773,1.0,1.0,0.0,1.0,-3.081305980682373,3.081298351287842,7.630024811078329e-06,2.378472328186035,0.9025393724441528,0.9025393724441528,0.0,228.5759429931641,235.0,29611.72265625,-0.0,2873.752197265625,1.0,282.1417541503906,284.0758056640625,290.7072448730469,292.5964050292969,293.1499938964844,293.1499938964844,281.8500061035156,35852.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209062814712524,1.0,0.0,0.0,3.65352725982666,3.6535511016845694,8.906723678592243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.40380859375,0.0,1535.992431640625,1895.4371337890625,0.0,2663.96728515625,0.905982792377472,1.0,0.0,3.0,1.0,0.0
12068580,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7469422221183777,0.3421995043754577,0.3135066330432892,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.854405403137207,0.5203456878662109,0.6468647122383118,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.91586434841156,0.6405211687088013,0.449965238571167,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7330805063247681,0.3220166563987732,0.3109170198440552,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6418649554252625,0.2151287943124771,0.9968422651290894,284.91845703125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2147216796875,284.91680908203125,1.0,0.6263018250465393,1.0,1.0,0.0,1.0,-3.084500551223755,3.084492921829224,7.64620563131757e-06,2.381084680557251,0.9005356431007385,0.9005356431007385,0.0,231.3277282714844,238.0,30397.279296875,-0.0,2894.692626953125,1.0,281.8577880859375,283.8491516113281,290.8152770996094,292.81402587890625,293.1499938964844,293.1499938964844,281.54998779296875,35997.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337424993515015,1.0,0.0,0.0,3.6544599533081055,3.6544840335845934,8.911271720535296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.0888671875,0.0,1538.1201171875,1895.4371337890625,0.0,2783.311767578125,0.906261682510376,1.0,0.0,3.0,1.0,0.0
12068640,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7469422221183777,0.3421995043754577,0.3135066330432892,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.854405403137207,0.5203456878662109,0.6468647122383118,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.91586434841156,0.6405211687088013,0.449965238571167,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7330805063247681,0.3220166563987732,0.3109170198440552,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6418649554252625,0.2151287943124771,0.9968422651290894,284.91845703125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2147216796875,284.91680908203125,1.0,0.6263018250465393,1.0,1.0,0.0,1.0,-3.084500551223755,3.084492921829224,7.64620563131757e-06,2.381084680557251,0.9005356431007385,0.9005356431007385,0.0,231.3277282714844,238.0,30397.279296875,-0.0,2894.692626953125,1.0,281.8577880859375,283.8491516113281,290.8152770996094,292.81402587890625,293.1499938964844,293.1499938964844,281.54998779296875,35997.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337424993515015,1.0,0.0,0.0,3.6544599533081055,3.6544840335845934,8.911271720535296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.0888671875,0.0,1538.1201171875,1895.4371337890625,0.0,2783.311767578125,0.906261682510376,1.0,0.0,3.0,1.0,0.0
12068700,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7450742721557617,0.3412092328071594,0.3128562271595001,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.8522359728813171,0.5190027356147766,0.6455694437026978,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9142488837242126,0.6409767866134644,0.4504996836185455,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.731598973274231,0.3215492963790893,0.3106889128684997,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.6405627727508545,0.2148249149322509,0.9963501691818236,284.7689819335937,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2075500488281,284.7603454589844,1.0,0.6270609498023987,1.0,1.0,0.0,1.0,-3.0823023319244385,3.0822947025299072,7.635409929207526e-06,2.37942886352539,0.8978798985481262,0.8978798985481262,0.0,233.21437072753903,238.0,31182.140625,-0.0,2900.14501953125,1.0,281.6011047363281,283.66131591796875,290.8580627441406,292.9672241210937,293.1499938964844,293.1499938964844,281.54998779296875,36121.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459991216659546,1.0,0.0,0.0,3.651904582977295,3.651928663253784,8.89881448529195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.71533203125,0.0,1536.201171875,1895.4371337890625,0.0,2897.812744140625,0.9057353138923644,1.0,0.0,3.0,1.0,0.0
12068760,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.7427870035171509,0.3399959206581116,0.3119114637374878,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.849643886089325,0.5173980593681335,0.6438286900520325,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.9121111035346984,0.6411591172218323,0.4507365822792053,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7297359704971313,0.3208718597888946,0.3102109134197235,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.6388914585113525,0.2143390774726867,0.994918942451477,284.7140197753906,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.1981506347656,284.71221923828125,1.0,0.6276369690895081,1.0,1.0,0.0,1.0,-3.077549695968628,3.0775420665740967,7.611939963680925e-06,2.375784158706665,0.895710825920105,0.895710825920105,0.0,235.332275390625,226.0,31203.6015625,-0.0,2901.6123046875,1.0,281.55810546875,283.6066589355469,290.8271789550781,292.9012145996094,293.1499938964844,293.1499938964844,281.8500061035156,36230.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528742790222168,1.0,0.0,0.0,3.6466376781463614,3.646661758422852,8.873163892531011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.46337890625,0.0,1531.153564453125,1895.4371337890625,0.0,2962.19921875,0.904665231704712,1.0,0.0,3.0,1.0,0.0
12068820,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.743873119354248,0.339054137468338,0.3105104267597198,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8509129285812378,0.5156438946723938,0.6409268379211426,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9161199331283568,0.6435299515724182,0.4518349766731262,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7311781644821167,0.3204235136508941,0.3093622624874115,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6400948166847229,0.213976189494133,0.9916846752166748,284.8794860839844,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.19635009765625,284.88043212890625,1.0,0.6244420409202576,1.0,1.0,0.0,1.0,-3.069585084915161,3.06957745552063,7.572241429443238e-06,2.3694889545440674,0.8961281776428223,0.8961281776428223,0.0,231.86886596679688,214.0,30165.400390625,-0.0,2867.3369140625,1.0,281.84210205078125,283.8195495605469,290.6822814941406,292.6334533691406,293.1499938964844,293.1499938964844,282.1499938964844,36124.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387054800987244,1.0,0.0,0.0,3.641204833984375,3.641228914260864,8.846745345181262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.0341796875,0.0,1524.3377685546875,1895.4371337890625,0.0,2829.62255859375,0.9034067392349244,1.0,0.0,3.0,1.0,0.0
12068880,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.743873119354248,0.339054137468338,0.3105104267597198,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8509129285812378,0.5156438946723938,0.6409268379211426,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9161199331283568,0.6435299515724182,0.4518349766731262,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7311781644821167,0.3204235136508941,0.3093622624874115,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6400948166847229,0.213976189494133,0.9916846752166748,284.8794860839844,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.19635009765625,284.88043212890625,1.0,0.6244420409202576,1.0,1.0,0.0,1.0,-3.069585084915161,3.06957745552063,7.572241429443238e-06,2.3694889545440674,0.8961281776428223,0.8961281776428223,0.0,231.86886596679688,214.0,30165.400390625,-0.0,2867.3369140625,1.0,281.84210205078125,283.8195495605469,290.6822814941406,292.6334533691406,293.1499938964844,293.1499938964844,282.1499938964844,36124.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387054800987244,1.0,0.0,0.0,3.641204833984375,3.641228914260864,8.846745345181262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.0341796875,0.0,1524.3377685546875,1895.4371337890625,0.0,2829.62255859375,0.9034067392349244,1.0,0.0,3.0,1.0,0.0
12068940,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7499681711196899,0.3395287692546844,0.3103415071964264,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.857718825340271,0.5154246091842651,0.6398043632507324,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9273219704627992,0.6476251482963562,0.4541645646095276,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7371684908866882,0.3211025595664978,0.3094155192375183,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6455205678939819,0.2145357280969619,0.9915707111358644,285.0923156738281,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2096862792969,285.0938415527344,1.0,0.6197783350944519,1.0,1.0,0.0,1.0,-3.0710623264312744,3.071054697036743,7.579239991173381e-06,2.37050724029541,0.8997687697410583,0.8997687697410583,0.0,223.2532958984375,202.0,29362.939453125,-0.0,2825.18701171875,1.0,282.1416931152344,284.0642395019531,290.6269226074219,292.5001220703125,293.1499938964844,293.1499938964844,282.45001220703125,35900.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181776404380798,1.0,0.0,0.0,3.644106388092041,3.644130229949951,8.860849902703194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.6796875,0.0,1525.8782958984375,1895.4371337890625,0.0,2638.69482421875,0.9039104580879213,1.0,0.0,3.0,1.0,0.0
12069000,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7499681711196899,0.3395287692546844,0.3103415071964264,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.857718825340271,0.5154246091842651,0.6398043632507324,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9273219704627992,0.6476251482963562,0.4541645646095276,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7371684908866882,0.3211025595664978,0.3094155192375183,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6455205678939819,0.2145357280969619,0.9915707111358644,285.0923156738281,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2096862792969,285.0938415527344,1.0,0.6197783350944519,1.0,1.0,0.0,1.0,-3.0710623264312744,3.071054697036743,7.579239991173381e-06,2.37050724029541,0.8997687697410583,0.8997687697410583,0.0,223.2532958984375,202.0,29362.939453125,-0.0,2825.18701171875,1.0,282.1416931152344,284.0642395019531,290.6269226074219,292.5001220703125,293.1499938964844,293.1499938964844,282.45001220703125,35900.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181776404380798,1.0,0.0,0.0,3.644106388092041,3.644130229949951,8.860849902703194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.6796875,0.0,1525.8782958984375,1895.4371337890625,0.0,2638.69482421875,0.9039104580879213,1.0,0.0,3.0,1.0,0.0
12069060,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.759319007396698,0.3407905995845794,0.3108969330787658,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.868146538734436,0.5161290764808655,0.6398402452468872,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175964355469,0.9428441524505616,0.6526347398757935,0.4571623802185058,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.7461904883384705,0.3225377798080444,0.3101628124713897,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.6539625525474548,0.2157894074916839,0.994358777999878,285.3173522949219,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2301025390625,285.3188781738281,1.0,0.6146808862686157,1.0,1.0,0.0,1.0,-3.079611301422119,3.079603672027588,7.621360055054538e-06,2.377049446105957,0.9065425992012024,0.9065425992012024,0.0,212.2982482910156,190.0,28691.55859375,-0.0,2784.804931640625,1.0,282.4417724609375,284.3136291503906,290.6167297363281,292.4387512207031,293.1499938964844,293.1499938964844,282.1499938964844,35624.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008655309677124,1.0,0.0,0.0,3.657361507415772,3.6573855876922607,8.925428574002581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.951171875,0.0,1538.5562744140625,1895.4371337890625,0.0,2479.34130859375,0.90668922662735,1.0,0.0,3.0,1.0,0.0
12069120,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.759319007396698,0.3407905995845794,0.3108969330787658,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.868146538734436,0.5161290764808655,0.6398402452468872,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175964355469,0.9428441524505616,0.6526347398757935,0.4571623802185058,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.7461904883384705,0.3225377798080444,0.3101628124713897,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.6539625525474548,0.2157894074916839,0.994358777999878,285.3173522949219,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2301025390625,285.3188781738281,1.0,0.6146808862686157,1.0,1.0,0.0,1.0,-3.079611301422119,3.079603672027588,7.621360055054538e-06,2.377049446105957,0.9065425992012024,0.9065425992012024,0.0,212.2982482910156,190.0,28691.55859375,-0.0,2784.804931640625,1.0,282.4417724609375,284.3136291503906,290.6167297363281,292.4387512207031,293.1499938964844,293.1499938964844,282.1499938964844,35624.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008655309677124,1.0,0.0,0.0,3.657361507415772,3.6573855876922607,8.925428574002581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.951171875,0.0,1538.5562744140625,1895.4371337890625,0.0,2479.34130859375,0.90668922662735,1.0,0.0,3.0,1.0,0.0
12069180,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7687402963638306,0.3404020369052887,0.3106788098812103,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8788741827011108,0.5152131915092468,0.6389135718345642,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.957646667957306,0.655281662940979,0.459240049123764,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7555992007255554,0.3229759037494659,0.3105290830135345,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.6629244089126587,0.2164201140403747,0.9964264631271362,285.1064758300781,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2298889160156,285.1046447753906,1.0,0.6091127395629883,1.0,1.0,0.0,1.0,-3.0839321613311768,3.083924531936645,7.643244316568598e-06,2.3805859088897705,0.9069257974624634,0.9069257974624634,0.0,201.58013916015625,178.0,29390.64453125,-0.0,2737.02587890625,1.0,282.1576843261719,284.0765380859375,290.72930908203125,292.6683959960937,293.1499938964844,293.1499938964844,281.8500061035156,35747.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819520115852356,1.0,0.0,0.0,3.667672634124756,3.667696714401245,8.975825380730384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.1455078125,0.0,1551.023681640625,1895.4371337890625,0.0,2651.123779296875,0.9090480208396912,1.0,0.0,3.0,1.0,0.0
12069240,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7687402963638306,0.3404020369052887,0.3106788098812103,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8788741827011108,0.5152131915092468,0.6389135718345642,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.957646667957306,0.655281662940979,0.459240049123764,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7555992007255554,0.3229759037494659,0.3105290830135345,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.6629244089126587,0.2164201140403747,0.9964264631271362,285.1064758300781,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2298889160156,285.1046447753906,1.0,0.6091127395629883,1.0,1.0,0.0,1.0,-3.0839321613311768,3.083924531936645,7.643244316568598e-06,2.3805859088897705,0.9069257974624634,0.9069257974624634,0.0,201.58013916015625,178.0,29390.64453125,-0.0,2737.02587890625,1.0,282.1576843261719,284.0765380859375,290.72930908203125,292.6683959960937,293.1499938964844,293.1499938964844,281.8500061035156,35747.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819520115852356,1.0,0.0,0.0,3.667672634124756,3.667696714401245,8.975825380730384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.1455078125,0.0,1551.023681640625,1895.4371337890625,0.0,2651.123779296875,0.9090480208396912,1.0,0.0,3.0,1.0,0.0
12069300,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7727712988853455,0.3395752012729645,0.3099581599235534,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8836024403572083,0.5140625834465027,0.6375629901885986,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.963906705379486,0.655783474445343,0.4596514105796814,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7597929835319519,0.3226885199546814,0.3102370202541351,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6668974161148071,0.2163373678922653,0.9957869648933412,284.932373046875,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.222900390625,284.9222717285156,1.0,0.6059176325798035,1.0,1.0,0.0,1.0,-3.081197738647461,3.0811901092529297,7.629844731127378e-06,2.378536939620972,0.9051175713539124,0.9051175713539124,0.0,196.603744506836,178.0,30008.318359375,-0.0,2705.450439453125,1.0,281.90069580078125,283.87615966796875,290.7660827636719,292.81231689453125,293.1499938964844,293.1499938964844,281.8500061035156,35876.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334974050521851,1.0,0.0,0.0,3.669713258743286,3.669737339019776,8.985816748463549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.77783203125,0.0,1554.2850341796875,1895.4371337890625,0.0,2781.0263671875,0.909547746181488,1.0,0.0,3.0,1.0,0.0
12069360,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7763887047767639,0.3384717106819153,0.3088703155517578,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8879387974739075,0.5125861763954163,0.6356549263000488,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.96951025724411,0.6559403538703918,0.4596852958202362,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7636532187461853,0.3221377432346344,0.3096269965171814,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6705108284950256,0.2160246223211288,0.9939351677894592,284.868896484375,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2131042480469,284.8668518066406,1.0,0.6024021506309509,1.0,1.0,0.0,1.0,-3.0752112865448,3.075203657150269,7.600314347655512e-06,2.373953104019165,0.9038882851600648,0.9038882851600648,0.0,191.80758666992188,166.0,29998.96484375,-0.0,2668.516845703125,1.0,281.85797119140625,283.8160095214844,290.72589111328125,292.7323913574219,293.1499938964844,293.1499938964844,281.54998779296875,35989.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409416079521179,1.0,0.0,0.0,3.668895721435547,3.6689200401306152,8.981813834907371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.59228515625,0.0,1554.211181640625,1895.4371337890625,0.0,2850.513671875,0.9094769954681396,1.0,0.0,3.0,1.0,0.0
12069420,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.7840995192527771,0.3359606564044952,0.3063719868659973,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.8971778154373169,0.509221076965332,0.6312481164932251,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.9806149005889891,0.6558396816253662,0.4594447612762451,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.771824061870575,0.3206590712070465,0.3079889714717865,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.6779906153678894,0.2150297909975052,0.9883039593696594,284.6504211425781,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.1921081542969,284.6483764648437,1.0,0.5946385264396667,1.0,1.0,0.0,1.0,-3.0591092109680176,3.059101819992065,7.520934559579473e-06,2.361524105072021,0.8980781435966492,0.8980781435966492,0.0,181.90489196777344,154.0,30676.171875,-0.0,2585.50390625,1.0,281.5581359863281,283.565185546875,290.6826171875,292.7353210449219,293.1499938964844,293.1499938964844,281.8500061035156,36270.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856853723526001,1.0,0.0,0.0,3.659606695175171,3.6596310138702393,8.936390258895699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.99560546875,0.0,1545.9114990234375,1895.4371337890625,0.0,2999.5009765625,0.9075877666473388,1.0,0.0,3.0,1.0,0.0
12069480,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.7840995192527771,0.3359606564044952,0.3063719868659973,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.8971778154373169,0.509221076965332,0.6312481164932251,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.9806149005889891,0.6558396816253662,0.4594447612762451,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.771824061870575,0.3206590712070465,0.3079889714717865,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.6779906153678894,0.2150297909975052,0.9883039593696594,284.6504211425781,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.1921081542969,284.6483764648437,1.0,0.5946385264396667,1.0,1.0,0.0,1.0,-3.0591092109680176,3.059101819992065,7.520934559579473e-06,2.361524105072021,0.8980781435966492,0.8980781435966492,0.0,181.90489196777344,154.0,30676.171875,-0.0,2585.50390625,1.0,281.5581359863281,283.565185546875,290.6826171875,292.7353210449219,293.1499938964844,293.1499938964844,281.8500061035156,36270.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856853723526001,1.0,0.0,0.0,3.659606695175171,3.6596310138702393,8.936390258895699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.99560546875,0.0,1545.9114990234375,1895.4371337890625,0.0,2999.5009765625,0.9075877666473388,1.0,0.0,3.0,1.0,0.0
12069540,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.7954970598220825,0.3350321352481842,0.3046326339244842,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9106355905532836,0.5074083209037781,0.6277818083763123,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9939181208610536,0.6578999757766724,0.4600355923175812,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7833555936813354,0.3201530873775482,0.3067204654216766,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.6883965134620667,0.2146699726581573,0.983408749103546,284.82672119140625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.18927001953125,284.8279724121094,1.0,0.5864938497543335,1.0,1.0,0.0,1.0,-3.047098398208618,3.047091007232666,7.461462701030541e-06,2.3520288467407227,0.8978384733200073,0.8978384733200073,0.0,170.4701690673828,142.0,29697.33203125,-0.0,2503.09033203125,1.0,281.8422241210937,283.78277587890625,290.5296936035156,292.4495849609375,293.1499938964844,293.1499938964844,282.1499938964844,36181.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838248074054718,1.0,0.0,0.0,3.651942014694214,3.651966094970703,8.898996384232305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.955078125,0.0,1536.69189453125,1895.4371337890625,0.0,2825.3515625,0.9058467745780944,1.0,0.0,3.0,1.0,0.0
12069600,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.7954970598220825,0.3350321352481842,0.3046326339244842,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9106355905532836,0.5074083209037781,0.6277818083763123,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9939181208610536,0.6578999757766724,0.4600355923175812,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7833555936813354,0.3201530873775482,0.3067204654216766,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.6883965134620667,0.2146699726581573,0.983408749103546,284.82672119140625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.18927001953125,284.8279724121094,1.0,0.5864938497543335,1.0,1.0,0.0,1.0,-3.047098398208618,3.047091007232666,7.461462701030541e-06,2.3520288467407227,0.8978384733200073,0.8978384733200073,0.0,170.4701690673828,142.0,29697.33203125,-0.0,2503.09033203125,1.0,281.8422241210937,283.78277587890625,290.5296936035156,292.4495849609375,293.1499938964844,293.1499938964844,282.1499938964844,36181.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838248074054718,1.0,0.0,0.0,3.651942014694214,3.651966094970703,8.898996384232305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.955078125,0.0,1536.69189453125,1895.4371337890625,0.0,2825.3515625,0.9058467745780944,1.0,0.0,3.0,1.0,0.0
12069660,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8090419173240662,0.3356026709079742,0.3044997751712799,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.927629053592682,0.5072566270828247,0.6266630291938782,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.663060188293457,0.4487473368644714,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7969103455543518,0.3208703100681305,0.3067487776279449,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.700712263584137,0.2153036147356033,0.9833328127861024,285.04351806640625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2066955566406,285.04425048828125,1.0,0.5780985355377197,1.0,1.0,0.0,1.0,-3.0322940349578857,3.0322866439819336,7.389557140413672e-06,2.340780019760132,0.9009253978729248,0.9009253978729248,0.0,159.51544189453125,130.0,28844.55859375,-0.0,2418.57861328125,1.0,282.14178466796875,284.0267639160156,290.4832763671875,292.3247985839844,293.1499938964844,293.1499938964844,281.8500061035156,35961.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153944611549377,1.0,0.0,0.0,3.65269923210144,3.652723073959351,8.902686658984749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5185546875,0.0,1535.8856201171875,1895.4371337890625,0.0,2612.956298828125,0.905872106552124,1.0,0.0,3.0,1.0,0.0
12069720,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8090419173240662,0.3356026709079742,0.3044997751712799,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.927629053592682,0.5072566270828247,0.6266630291938782,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.663060188293457,0.4487473368644714,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7969103455543518,0.3208703100681305,0.3067487776279449,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.700712263584137,0.2153036147356033,0.9833328127861024,285.04351806640625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2066955566406,285.04425048828125,1.0,0.5780985355377197,1.0,1.0,0.0,1.0,-3.0322940349578857,3.0322866439819336,7.389557140413672e-06,2.340780019760132,0.9009253978729248,0.9009253978729248,0.0,159.51544189453125,130.0,28844.55859375,-0.0,2418.57861328125,1.0,282.14178466796875,284.0267639160156,290.4832763671875,292.3247985839844,293.1499938964844,293.1499938964844,281.8500061035156,35961.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153944611549377,1.0,0.0,0.0,3.65269923210144,3.652723073959351,8.902686658984749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5185546875,0.0,1535.8856201171875,1895.4371337890625,0.0,2612.956298828125,0.905872106552124,1.0,0.0,3.0,1.0,0.0
12069780,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8209271430969238,0.3347933292388916,0.3039227724075317,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9438345432281494,0.505791425704956,0.6250870823860168,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9990000128746032,0.6706177592277527,0.4279583096504211,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8097965121269226,0.3207868635654449,0.3066616058349609,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7124873995780945,0.2155276238918304,0.9836870431900024,284.81707763671875,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.2265625,284.8145446777344,1.0,0.5686085224151611,1.0,1.0,0.0,1.0,-3.005483627319336,3.005476236343384,7.259512130985968e-06,2.3201048374176025,0.8973459005355835,0.8973459005355835,0.0,149.51034545898438,118.0,29272.552734375,-0.0,2317.96142578125,1.0,281.8577880859375,283.77947998046875,290.5893859863281,292.52557373046875,293.1499938964844,293.1499938964844,282.1499938964844,36139.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275009989738464,1.0,0.0,0.0,3.648591041564941,3.648615121841431,8.882673228072235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.18994140625,0.0,1532.641357421875,1895.4371337890625,0.0,2725.19482421875,0.9050423502922058,1.0,0.0,3.0,1.0,0.0
12069840,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8209271430969238,0.3347933292388916,0.3039227724075317,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9438345432281494,0.505791425704956,0.6250870823860168,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9990000128746032,0.6706177592277527,0.4279583096504211,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8097965121269226,0.3207868635654449,0.3066616058349609,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7124873995780945,0.2155276238918304,0.9836870431900024,284.81707763671875,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.2265625,284.8145446777344,1.0,0.5686085224151611,1.0,1.0,0.0,1.0,-3.005483627319336,3.005476236343384,7.259512130985968e-06,2.3201048374176025,0.8973459005355835,0.8973459005355835,0.0,149.51034545898438,118.0,29272.552734375,-0.0,2317.96142578125,1.0,281.8577880859375,283.77947998046875,290.5893859863281,292.52557373046875,293.1499938964844,293.1499938964844,282.1499938964844,36139.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275009989738464,1.0,0.0,0.0,3.648591041564941,3.648615121841431,8.882673228072235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.18994140625,0.0,1532.641357421875,1895.4371337890625,0.0,2725.19482421875,0.9050423502922058,1.0,0.0,3.0,1.0,0.0
12069900,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8267853856086731,0.3345073163509369,0.3032743036746979,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.951887309551239,0.505125105381012,0.6237600445747375,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6753481030464172,0.4174046218395233,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8160549998283386,0.3207349181175232,0.3063103258609772,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7181267142295837,0.2156369686126709,0.9829195737838744,284.95709228515625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.239990234375,284.96563720703125,1.0,0.5634820461273193,1.0,1.0,0.0,1.0,-2.9894442558288574,2.9894371032714844,7.182089120760793e-06,2.307659864425659,0.8987234234809875,0.8987234234809875,0.0,144.49705505371094,118.0,28500.775390625,-0.0,2263.5283203125,1.0,282.10125732421875,283.95025634765625,290.4994201660156,292.3084716796875,293.1499938964844,293.1499938964844,282.1499938964844,36062.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191118836402893,1.0,0.0,0.0,3.647186756134033,3.647210597991944,8.875836101651657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.9189453125,0.0,1530.510986328125,1895.4371337890625,0.0,2647.34375,0.9047390222549438,1.0,0.0,3.0,1.0,0.0
12069960,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.834103524684906,0.3346769511699676,0.3031012117862701,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9613512754440308,0.5049213171005249,0.623062014579773,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.68113112449646,0.405510276556015,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8234496712684631,0.3209896981716156,0.3062539100646972,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.724733293056488,0.2159963697195053,0.9831836819648744,285.0018310546875,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2607421875,285.0023193359375,1.0,0.5582542419433594,1.0,1.0,0.0,1.0,-2.974539995193481,2.9745328426361084,7.110470960469684e-06,2.2960760593414307,0.8995686173439026,0.8995686173439026,0.0,139.10662841796875,136.0,28314.279296875,-0.0,2209.720458984375,1.0,282.14227294921875,283.99517822265625,290.4808959960937,292.31158447265625,293.1499938964844,293.1499938964844,282.45001220703125,35983.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129917979240417,1.0,0.0,0.0,3.648296594619751,3.64832067489624,8.881239068614377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.529296875,0.0,1531.153564453125,1895.4371337890625,0.0,2590.771728515625,0.904898166656494,1.0,0.0,3.0,1.0,0.0
12070020,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.8380401730537415,0.3357778787612915,0.3037934303283691,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.9656096696853638,0.5053836703300476,0.6231762766838074,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.9990000128746032,0.6926788091659546,0.4003647565841675,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8274027109146118,0.322148859500885,0.3070620894432068,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.7286571860313416,0.21731598675251,0.9878210425376892,285.2206420898437,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.3069763183594,285.2223205566406,1.0,0.5580701231956482,1.0,1.0,0.0,1.0,-2.9757912158966064,2.9757840633392334,7.115167136362288e-06,2.296485662460327,0.9049797654151917,0.9049797654151917,0.0,137.09503173828125,154.0,27585.37890625,-0.0,2201.744384765625,1.0,282.4418029785156,284.2412414550781,290.4352111816406,292.196533203125,293.1499938964844,293.1499938964844,282.1499938964844,35737.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933264374732971,1.0,0.0,0.0,3.657259941101074,3.657284021377564,8.924932899390114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.77001953125,0.0,1539.2945556640625,1895.4371337890625,0.0,2410.57421875,0.9067428708076476,1.0,0.0,3.0,1.0,0.0
12070080,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.8380401730537415,0.3357778787612915,0.3037934303283691,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.9656096696853638,0.5053836703300476,0.6231762766838074,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.9990000128746032,0.6926788091659546,0.4003647565841675,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8274027109146118,0.322148859500885,0.3070620894432068,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.7286571860313416,0.21731598675251,0.9878210425376892,285.2206420898437,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.3069763183594,285.2223205566406,1.0,0.5580701231956482,1.0,1.0,0.0,1.0,-2.9757912158966064,2.9757840633392334,7.115167136362288e-06,2.296485662460327,0.9049797654151917,0.9049797654151917,0.0,137.09503173828125,154.0,27585.37890625,-0.0,2201.744384765625,1.0,282.4418029785156,284.2412414550781,290.4352111816406,292.196533203125,293.1499938964844,293.1499938964844,282.1499938964844,35737.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933264374732971,1.0,0.0,0.0,3.657259941101074,3.657284021377564,8.924932899390114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.77001953125,0.0,1539.2945556640625,1895.4371337890625,0.0,2410.57421875,0.9067428708076476,1.0,0.0,3.0,1.0,0.0
12070140,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.831436812877655,0.3353728353977203,0.3040986955165863,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9567111134529114,0.5044379234313965,0.6229302287101746,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.698337733745575,0.4110493063926697,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8213021755218506,0.3224247395992279,0.3078494668006897,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7239587903022766,0.2180491834878921,0.9931864142417908,285.01727294921875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.3111267089844,285.01611328125,1.0,0.5641213655471802,1.0,1.0,0.0,1.0,-2.996162176132202,2.99615478515625,7.212889613583684e-06,2.312195301055908,0.9042123556137084,0.9042123556137084,0.0,142.1492156982422,172.0,28369.572265625,-0.0,2263.572998046875,1.0,282.15771484375,284.0115051269531,290.5470886230469,292.419189453125,293.1499938964844,293.1499938964844,281.8500061035156,35870.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093499541282654,1.0,0.0,0.0,3.662994146347046,3.663018226623535,8.952940788731212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.60498046875,0.0,1546.6973876953125,1895.4371337890625,0.0,2557.208251953125,0.9080851078033448,1.0,0.0,3.0,1.0,0.0
12070200,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.831436812877655,0.3353728353977203,0.3040986955165863,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9567111134529114,0.5044379234313965,0.6229302287101746,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.698337733745575,0.4110493063926697,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8213021755218506,0.3224247395992279,0.3078494668006897,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7239587903022766,0.2180491834878921,0.9931864142417908,285.01727294921875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.3111267089844,285.01611328125,1.0,0.5641213655471802,1.0,1.0,0.0,1.0,-2.996162176132202,2.99615478515625,7.212889613583684e-06,2.312195301055908,0.9042123556137084,0.9042123556137084,0.0,142.1492156982422,172.0,28369.572265625,-0.0,2263.572998046875,1.0,282.15771484375,284.0115051269531,290.5470886230469,292.419189453125,293.1499938964844,293.1499938964844,281.8500061035156,35870.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093499541282654,1.0,0.0,0.0,3.662994146347046,3.663018226623535,8.952940788731212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.60498046875,0.0,1546.6973876953125,1895.4371337890625,0.0,2557.208251953125,0.9080851078033448,1.0,0.0,3.0,1.0,0.0
12070260,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8166896104812622,0.3334507942199707,0.3030048012733459,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.9364724159240724,0.5018694996833801,0.6206846237182617,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.9990000128746032,0.6973699331283569,0.4337401986122131,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8069815039634705,0.3214792013168335,0.3075748682022095,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.711869478225708,0.2176663726568222,0.9944006204605104,284.7991027832031,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2747802734375,284.7981262207031,1.0,0.5737919807434082,1.0,1.0,0.0,1.0,-3.021174669265747,3.021167278289795,7.334022484428715e-06,2.3315837383270264,0.900365948677063,0.900365948677063,0.0,152.54605102539062,190.0,29205.310546875,-0.0,2362.15478515625,1.0,281.85809326171875,283.7678527832031,290.5576477050781,292.505859375,293.1499938964844,293.1499938964844,281.54998779296875,36103.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830833911895752,1.0,0.0,0.0,3.659893274307251,3.65991735458374,8.937789175433863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.49658203125,0.0,1544.97607421875,1895.4371337890625,0.0,2756.210205078125,0.907543420791626,1.0,0.0,3.0,1.0,0.0
12070320,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8166896104812622,0.3334507942199707,0.3030048012733459,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.9364724159240724,0.5018694996833801,0.6206846237182617,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.9990000128746032,0.6973699331283569,0.4337401986122131,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8069815039634705,0.3214792013168335,0.3075748682022095,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.711869478225708,0.2176663726568222,0.9944006204605104,284.7991027832031,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2747802734375,284.7981262207031,1.0,0.5737919807434082,1.0,1.0,0.0,1.0,-3.021174669265747,3.021167278289795,7.334022484428715e-06,2.3315837383270264,0.900365948677063,0.900365948677063,0.0,152.54605102539062,190.0,29205.310546875,-0.0,2362.15478515625,1.0,281.85809326171875,283.7678527832031,290.5576477050781,292.505859375,293.1499938964844,293.1499938964844,281.54998779296875,36103.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830833911895752,1.0,0.0,0.0,3.659893274307251,3.65991735458374,8.937789175433863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.49658203125,0.0,1544.97607421875,1895.4371337890625,0.0,2756.210205078125,0.907543420791626,1.0,0.0,3.0,1.0,0.0
