time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070380,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7975969910621643,0.3307176530361175,0.3012003600597381,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.911410629749298,0.4984244108200073,0.6173681616783142,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.9990000128746032,0.691189169883728,0.4628418385982513,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.788431704044342,0.3198402523994446,0.3066744208335876,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.6952968239784241,0.2164784669876098,0.9922909140586852,284.5857849121094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.2191162109375,284.5849609375,1.0,0.585426390171051,1.0,1.0,0.0,1.0,-3.04730486869812,3.047297477722168,7.461736913683126e-06,2.351876974105835,0.8937059640884399,0.8937059640884399,0.0,166.39239501953125,193.0,30043.919921875,-0.0,2482.30810546875,1.0,281.5581970214844,283.5296936035156,290.52606201171875,292.5319519042969,293.1499938964844,293.1499938964844,281.8500061035156,36385.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488881587982178,1.0,0.0,0.0,3.646340131759644,3.646364212036133,8.871716659086815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.505859375,0.0,1531.9793701171875,1895.4371337890625,0.0,2924.857666015625,0.9047034978866576,1.0,0.0,3.0,1.0,0.0
12070440,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7975969910621643,0.3307176530361175,0.3012003600597381,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.911410629749298,0.4984244108200073,0.6173681616783142,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.9990000128746032,0.691189169883728,0.4628418385982513,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.788431704044342,0.3198402523994446,0.3066744208335876,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.6952968239784241,0.2164784669876098,0.9922909140586852,284.5857849121094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.2191162109375,284.5849609375,1.0,0.585426390171051,1.0,1.0,0.0,1.0,-3.04730486869812,3.047297477722168,7.461736913683126e-06,2.351876974105835,0.8937059640884399,0.8937059640884399,0.0,166.39239501953125,193.0,30043.919921875,-0.0,2482.30810546875,1.0,281.5581970214844,283.5296936035156,290.52606201171875,292.5319519042969,293.1499938964844,293.1499938964844,281.8500061035156,36385.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488881587982178,1.0,0.0,0.0,3.646340131759644,3.646364212036133,8.871716659086815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.505859375,0.0,1531.9793701171875,1895.4371337890625,0.0,2924.857666015625,0.9047034978866576,1.0,0.0,3.0,1.0,0.0
12070500,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.789967954158783,0.3297999501228332,0.30028235912323,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.9023910164833068,0.4971491396427154,0.6156753897666931,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.9990000128746032,0.6877560019493103,0.4745350480079651,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.7812861204147339,0.3192989230155945,0.3061667680740356,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.6887024641036987,0.215984359383583,0.9904993176460266,284.7430725097656,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1955261230469,284.7528076171875,1.0,0.5895975232124329,1.0,1.0,0.0,1.0,-3.0559394359588623,3.055931806564331,7.504497716581682e-06,2.358716011047364,0.8938327431678772,0.8938327431678772,0.0,172.12350463867188,193.0,29449.416015625,-0.0,2528.459716796875,1.0,281.8012084960937,283.7144470214844,290.40972900390625,292.2826232910156,293.1499938964844,293.1499938964844,281.8500061035156,36322.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400177955627441,1.0,0.0,0.0,3.639969825744629,3.639993906021118,8.840744953886315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9189453125,0.0,1524.442138671875,1895.4371337890625,0.0,2841.88134765625,0.9033047556877136,1.0,0.0,3.0,1.0,0.0
12070560,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.7839120030403137,0.3294154405593872,0.2999392747879028,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8953625559806824,0.4964437186717987,0.6147918701171875,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.997896373271942,0.6853188872337341,0.4804597496986389,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7755655646324158,0.3191712498664856,0.3060801029205322,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.6833613514900208,0.215786412358284,0.9899693727493286,284.80255126953125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1804504394531,284.8040771484375,1.0,0.5930495262145996,1.0,1.0,0.0,1.0,-3.061099052429199,3.061091423034668,7.530606126238126e-06,2.3630118370056152,0.8934982419013977,0.8934982419013977,0.0,177.15716552734375,196.0,29407.736328125,-0.0,2564.558349609375,1.0,281.8422241210937,283.7720031738281,290.3816833496094,292.2766418457031,293.1499938964844,293.1499938964844,282.1499938964844,36247.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333005309104919,1.0,0.0,0.0,3.6361145973205566,3.636138677597046,8.822028121358017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.5576171875,0.0,1519.62353515625,1895.4371337890625,0.0,2779.191650390625,0.9023585915565492,1.0,0.0,3.0,1.0,0.0
12070620,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7747594118118286,0.3294933438301086,0.3000683784484863,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8844528198242188,0.4959867000579834,0.6142755746841431,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9885531067848206,0.6851547956466675,0.4795548319816589,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7669596672058105,0.3196476101875305,0.3066261410713196,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6753365993499756,0.2160209417343139,0.9915940165519714,285.0258178710937,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.17510986328125,285.02734375,1.0,0.5979375839233398,1.0,1.0,0.0,1.0,-3.0623016357421875,3.062294006347656,7.5362809184298385e-06,2.363837957382202,0.8963676691055298,0.8963676691055298,0.0,185.5334014892578,199.0,28650.431640625,-0.0,2610.616943359375,1.0,282.14166259765625,284.0220947265625,290.33648681640625,292.1609802246094,293.1499938964844,293.1499938964844,282.45001220703125,36007.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813312292098999,1.0,0.0,0.0,3.6350953578948975,3.635119199752808,8.817082743917126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.73876953125,0.0,1516.704345703125,1895.4371337890625,0.0,2593.728515625,0.9019710421562196,1.0,0.0,3.0,1.0,0.0
12070680,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7747594118118286,0.3294933438301086,0.3000683784484863,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8844528198242188,0.4959867000579834,0.6142755746841431,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9885531067848206,0.6851547956466675,0.4795548319816589,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7669596672058105,0.3196476101875305,0.3066261410713196,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6753365993499756,0.2160209417343139,0.9915940165519714,285.0258178710937,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.17510986328125,285.02734375,1.0,0.5979375839233398,1.0,1.0,0.0,1.0,-3.0623016357421875,3.062294006347656,7.5362809184298385e-06,2.363837957382202,0.8963676691055298,0.8963676691055298,0.0,185.5334014892578,199.0,28650.431640625,-0.0,2610.616943359375,1.0,282.14166259765625,284.0220947265625,290.33648681640625,292.1609802246094,293.1499938964844,293.1499938964844,282.45001220703125,36007.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813312292098999,1.0,0.0,0.0,3.6350953578948975,3.635119199752808,8.817082743917126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.73876953125,0.0,1516.704345703125,1895.4371337890625,0.0,2593.728515625,0.9019710421562196,1.0,0.0,3.0,1.0,0.0
12070740,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.7707251906394958,0.3303417265415191,0.3008478581905365,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8792694211006165,0.4963964521884918,0.6147769689559937,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.9845646619796752,0.6878781318664551,0.4812324643135071,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.7632999420166016,0.3208116590976715,0.3077590763568878,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.6720761060714722,0.2169520258903503,0.9959047436714172,285.2508239746094,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1856384277344,285.2523803710937,1.0,0.6019927859306335,1.0,1.0,0.0,1.0,-3.072256803512573,3.072249174118042,7.5853499765798915e-06,2.37151837348938,0.902252435684204,0.902252435684204,0.0,190.4808959960937,202.0,27964.43359375,-0.0,2655.818115234375,1.0,282.4416809082031,284.2723083496094,290.32940673828125,292.1036071777344,293.1499938964844,293.1499938964844,282.1499938964844,35723.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962208390235901,1.0,0.0,0.0,3.6446452140808105,3.6446690559387207,8.863470384312677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.54150390625,0.0,1525.151123046875,1895.4371337890625,0.0,2436.92431640625,0.9039127826690674,1.0,0.0,3.0,1.0,0.0
12070800,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.7707251906394958,0.3303417265415191,0.3008478581905365,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8792694211006165,0.4963964521884918,0.6147769689559937,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.9845646619796752,0.6878781318664551,0.4812324643135071,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.7632999420166016,0.3208116590976715,0.3077590763568878,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.6720761060714722,0.2169520258903503,0.9959047436714172,285.2508239746094,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1856384277344,285.2523803710937,1.0,0.6019927859306335,1.0,1.0,0.0,1.0,-3.072256803512573,3.072249174118042,7.5853499765798915e-06,2.37151837348938,0.902252435684204,0.902252435684204,0.0,190.4808959960937,202.0,27964.43359375,-0.0,2655.818115234375,1.0,282.4416809082031,284.2723083496094,290.32940673828125,292.1036071777344,293.1499938964844,293.1499938964844,282.1499938964844,35723.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962208390235901,1.0,0.0,0.0,3.6446452140808105,3.6446690559387207,8.863470384312677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.54150390625,0.0,1525.151123046875,1895.4371337890625,0.0,2436.92431640625,0.9039127826690674,1.0,0.0,3.0,1.0,0.0
12070860,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7660731673240662,0.3294103741645813,0.3007815182209015,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8736889958381653,0.4950565695762634,0.6141990423202515,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9800752997398376,0.6882542371749878,0.4822545349597931,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7593026161193848,0.3207640051841736,0.3083558976650238,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6685956120491028,0.2170749753713607,0.9989461898803712,285.0398864746094,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.179443359375,285.0379943847656,1.0,0.6053169369697571,1.0,1.0,0.0,1.0,-3.0772640705108643,3.077256441116333,7.610820375703042e-06,2.3756864070892334,0.9017511606216432,0.9017511606216432,0.0,195.35549926757807,205.0,28639.544921875,-0.0,2691.16552734375,1.0,282.1578063964844,284.0361328125,290.4474792480469,292.337158203125,293.1499938964844,293.1499938964844,281.8500061035156,35848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152565956115723,1.0,0.0,0.0,3.651258230209351,3.65128231048584,8.895664223018684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.23828125,0.0,1533.43115234375,1895.4371337890625,0.0,2611.6826171875,0.9054428935050964,1.0,0.0,3.0,1.0,0.0
12070920,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7660731673240662,0.3294103741645813,0.3007815182209015,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8736889958381653,0.4950565695762634,0.6141990423202515,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9800752997398376,0.6882542371749878,0.4822545349597931,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7593026161193848,0.3207640051841736,0.3083558976650238,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6685956120491028,0.2170749753713607,0.9989461898803712,285.0398864746094,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.179443359375,285.0379943847656,1.0,0.6053169369697571,1.0,1.0,0.0,1.0,-3.0772640705108643,3.077256441116333,7.610820375703042e-06,2.3756864070892334,0.9017511606216432,0.9017511606216432,0.0,195.35549926757807,205.0,28639.544921875,-0.0,2691.16552734375,1.0,282.1578063964844,284.0361328125,290.4474792480469,292.337158203125,293.1499938964844,293.1499938964844,281.8500061035156,35848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152565956115723,1.0,0.0,0.0,3.651258230209351,3.65128231048584,8.895664223018684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.23828125,0.0,1533.43115234375,1895.4371337890625,0.0,2611.6826171875,0.9054428935050964,1.0,0.0,3.0,1.0,0.0
12070980,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.7586820125579834,0.3266867995262146,0.2989006638526916,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.8654468655586243,0.4917647242546081,0.6110000014305115,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9725965857505798,0.6862207651138306,0.4813675880432129,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.7528729438781738,0.3191593289375305,0.3074086904525757,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.6626155376434326,0.2158882468938827,0.996131956577301,284.80084228515625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.15728759765625,284.79864501953125,1.0,0.6071996688842773,1.0,1.0,0.0,1.0,-3.06646990776062,3.066462516784668,7.558023753517773e-06,2.3675639629364014,0.8977996110916138,0.8977996110916138,0.0,201.1850128173828,208.0,29206.263671875,-0.0,2700.5283203125,1.0,281.85821533203125,283.7753601074219,290.44830322265625,292.4039306640625,293.1499938964844,293.1499938964844,282.1499938964844,36096.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371056318283081,1.0,0.0,0.0,3.648517847061157,3.6485416889190674,8.88231625140179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.66796875,0.0,1532.2406005859375,1895.4371337890625,0.0,2814.685546875,0.9049906730651855,1.0,0.0,3.0,1.0,0.0
12071040,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.7586820125579834,0.3266867995262146,0.2989006638526916,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.8654468655586243,0.4917647242546081,0.6110000014305115,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9725965857505798,0.6862207651138306,0.4813675880432129,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.7528729438781738,0.3191593289375305,0.3074086904525757,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.6626155376434326,0.2158882468938827,0.996131956577301,284.80084228515625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.15728759765625,284.79864501953125,1.0,0.6071996688842773,1.0,1.0,0.0,1.0,-3.06646990776062,3.066462516784668,7.558023753517773e-06,2.3675639629364014,0.8977996110916138,0.8977996110916138,0.0,201.1850128173828,208.0,29206.263671875,-0.0,2700.5283203125,1.0,281.85821533203125,283.7753601074219,290.44830322265625,292.4039306640625,293.1499938964844,293.1499938964844,282.1499938964844,36096.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371056318283081,1.0,0.0,0.0,3.648517847061157,3.6485416889190674,8.88231625140179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.66796875,0.0,1532.2406005859375,1895.4371337890625,0.0,2814.685546875,0.9049906730651855,1.0,0.0,3.0,1.0,0.0
12071100,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7552193403244019,0.3256628811359405,0.2978151738643646,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8615893721580505,0.4903911054134369,0.609116792678833,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9689768552780152,0.6857760548591614,0.4808079600334167,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7498091459274292,0.3184587955474853,0.3067000806331634,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6596657037734985,0.2152879387140274,0.9935385584831238,284.9443054199219,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1494140625,284.9530029296875,1.0,0.6077119708061218,1.0,1.0,0.0,1.0,-3.0587756633758545,3.0587682723999023,7.520045073761139e-06,2.3615822792053223,0.8991276621818542,0.8991276621818542,0.0,203.7845153808593,208.0,28483.326171875,-0.0,2699.039794921875,1.0,282.101318359375,283.9485778808594,290.3285217285156,292.1486511230469,293.1499938964844,293.1499938964844,282.1499938964844,36033.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290168046951294,1.0,0.0,0.0,3.64755129814148,3.6475753784179688,8.87761132162268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.05322265625,0.0,1530.7001953125,1895.4371337890625,0.0,2739.294677734375,0.9047966003417968,1.0,0.0,3.0,1.0,0.0
12071160,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7530776262283325,0.3251719772815704,0.2972695827484131,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8590767979621887,0.4895520806312561,0.6079443693161011,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.966815710067749,0.6860935091972351,0.4808931350708008,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7478586435317993,0.3181158900260925,0.3063239753246307,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6577364802360535,0.2149400115013122,0.9919009804725648,284.9937438964844,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1466064453125,284.9947509765625,1.0,0.6082490682601929,1.0,1.0,0.0,1.0,-3.054710626602173,3.0547032356262207,7.499957973777782e-06,2.358396530151367,0.8999641537666321,0.8999641537666321,0.0,205.5980529785156,211.0,28368.412109375,-0.0,2700.5478515625,1.0,282.1423034667969,283.9977722167969,290.2941589355469,292.13140869140625,293.1499938964844,293.1499938964844,282.45001220703125,35963.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222078084945679,1.0,0.0,0.0,3.648969411849976,3.648993492126465,8.884514954843326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.611328125,0.0,1531.748779296875,1895.4371337890625,0.0,2676.035400390625,0.9050326943397522,1.0,0.0,3.0,1.0,0.0
12071220,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.7506327033042908,0.3250223696231842,0.2970001399517059,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.8559589385986328,0.4887852072715759,0.6067891716957092,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.9645332098007202,0.6878299117088318,0.4819328486919403,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.7455846071243286,0.3180883526802063,0.3062010705471039,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.6554511189460754,0.214765578508377,0.9908400774002076,285.2112731933594,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1488037109375,285.2125244140625,1.0,0.6095603108406067,1.0,1.0,0.0,1.0,-3.0531368255615234,3.053129196166992,7.492232271033572e-06,2.3571817874908447,0.9052113890647888,0.9052113890647888,0.0,208.20420837402344,214.0,27598.521484375,-0.0,2711.051513671875,1.0,282.4418029785156,284.2420349121094,290.2406005859375,292.0025329589844,293.1499938964844,293.1499938964844,282.1499938964844,35732.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006775379180908,1.0,0.0,0.0,3.658255100250244,3.658279180526733,8.92979016953177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.80419921875,0.0,1540.3636474609375,1895.4371337890625,0.0,2477.621337890625,0.9069576859474182,1.0,0.0,3.0,1.0,0.0
12071280,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.7506327033042908,0.3250223696231842,0.2970001399517059,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.8559589385986328,0.4887852072715759,0.6067891716957092,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.9645332098007202,0.6878299117088318,0.4819328486919403,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.7455846071243286,0.3180883526802063,0.3062010705471039,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.6554511189460754,0.214765578508377,0.9908400774002076,285.2112731933594,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1488037109375,285.2125244140625,1.0,0.6095603108406067,1.0,1.0,0.0,1.0,-3.0531368255615234,3.053129196166992,7.492232271033572e-06,2.3571817874908447,0.9052113890647888,0.9052113890647888,0.0,208.20420837402344,214.0,27598.521484375,-0.0,2711.051513671875,1.0,282.4418029785156,284.2420349121094,290.2406005859375,292.0025329589844,293.1499938964844,293.1499938964844,282.1499938964844,35732.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006775379180908,1.0,0.0,0.0,3.658255100250244,3.658279180526733,8.92979016953177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.80419921875,0.0,1540.3636474609375,1895.4371337890625,0.0,2477.621337890625,0.9069576859474182,1.0,0.0,3.0,1.0,0.0
12071340,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.74717116355896,0.3234142661094665,0.2962074279785156,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8518846035003662,0.4866395592689514,0.6050466299057007,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9608007669448853,0.6871258616447449,0.4821751415729522,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7425368428230286,0.3171601593494415,0.3058351576328277,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6525244116783142,0.2140046060085296,0.989349126815796,284.99462890625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.13922119140625,284.9925537109375,1.0,0.6108594536781311,1.0,1.0,0.0,1.0,-3.048646688461304,3.048639297485352,7.470916898455471e-06,2.354012489318848,0.903372049331665,0.903372049331665,0.0,211.53846740722656,217.0,28197.9140625,-0.0,2719.59423828125,1.0,282.15771484375,284.0015869140625,290.3524780273437,292.21600341796875,293.1499938964844,293.1499938964844,281.8500061035156,35916.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146248459815979,1.0,0.0,0.0,3.662520885467529,3.6625452041625977,8.950628398451954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.45751953125,0.0,1546.513671875,1895.4371337890625,0.0,2605.846923828125,0.9080017805099488,1.0,0.0,3.0,1.0,0.0
12071400,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.74717116355896,0.3234142661094665,0.2962074279785156,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8518846035003662,0.4866395592689514,0.6050466299057007,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9608007669448853,0.6871258616447449,0.4821751415729522,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7425368428230286,0.3171601593494415,0.3058351576328277,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6525244116783142,0.2140046060085296,0.989349126815796,284.99462890625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.13922119140625,284.9925537109375,1.0,0.6108594536781311,1.0,1.0,0.0,1.0,-3.048646688461304,3.048639297485352,7.470916898455471e-06,2.354012489318848,0.903372049331665,0.903372049331665,0.0,211.53846740722656,217.0,28197.9140625,-0.0,2719.59423828125,1.0,282.15771484375,284.0015869140625,290.3524780273437,292.21600341796875,293.1499938964844,293.1499938964844,281.8500061035156,35916.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146248459815979,1.0,0.0,0.0,3.662520885467529,3.6625452041625977,8.950628398451954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.45751953125,0.0,1546.513671875,1895.4371337890625,0.0,2605.846923828125,0.9080017805099488,1.0,0.0,3.0,1.0,0.0
12071460,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.7443275451660156,0.321909099817276,0.2951699495315552,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8487355709075928,0.4848150312900543,0.6032634377479553,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9574838876724244,0.6857101321220398,0.4815409183502197,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7400472164154053,0.3161510825157165,0.305164635181427,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.6501277089118958,0.2131962180137634,0.9868729710578918,284.8131103515625,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1291198730469,284.80328369140625,1.0,0.6112193465232849,1.0,1.0,0.0,1.0,-3.0412118434906006,3.0412044525146484,7.434819508489454e-06,2.3483974933624268,0.9001473188400269,0.9001473188400269,0.0,213.8285522460937,217.0,28763.1015625,-0.0,2716.926513671875,1.0,281.89727783203125,283.7951354980469,290.3955993652344,292.3589782714844,293.1499938964844,293.1499938964844,281.8500061035156,36085.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274957537651062,1.0,0.0,0.0,3.660453796386719,3.660477876663208,8.940527322920389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.0771484375,0.0,1545.4716796875,1895.4371337890625,0.0,2725.14599609375,0.9076101779937744,1.0,0.0,3.0,1.0,0.0
12071520,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.7412094473838806,0.320250540971756,0.2938588857650757,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.8453438878059387,0.4828228950500488,0.6010941863059998,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.9536818861961364,0.683919370174408,0.4804871678352356,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.7373048663139343,0.3149714469909668,0.3042447865009308,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.6474792957305908,0.2122439891099929,0.9834768772125244,284.7523498535156,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1183166503906,284.7500305175781,1.0,0.6112978458404541,1.0,1.0,0.0,1.0,-3.031178951263428,3.031171560287476,7.38606786399032e-06,2.3407442569732666,0.8976264595985413,0.8976264595985413,0.0,216.1745758056641,205.0,28703.6875,-0.0,2709.4814453125,1.0,281.8581237792969,283.7389221191406,290.3612060546875,292.2844543457031,293.1499938964844,293.1499938964844,282.1499938964844,36222.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333885073661804,1.0,0.0,0.0,3.655258893966675,3.655282974243164,8.915168905332393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.88671875,0.0,1540.6973876953125,1895.4371337890625,0.0,2780.011474609375,0.906577467918396,1.0,0.0,3.0,1.0,0.0
12071580,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7410934567451477,0.3183971345424652,0.2916389107704162,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8454771041870117,0.48019939661026,0.5971468687057495,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9550303816795348,0.6826210618019104,0.4789685606956482,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7375664710998535,0.3134949803352356,0.3024429976940155,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.6473652720451355,0.2109065651893615,0.9760122895240784,284.9435119628906,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1083068847656,284.9444580078125,1.0,0.6069429516792297,1.0,1.0,0.0,1.0,-3.011885643005371,3.011878252029419,7.292277132364688e-06,2.325817346572876,0.8975515365600586,0.8975515365600586,0.0,213.2137756347656,193.0,27808.54296875,-0.0,2656.859375,1.0,282.1422119140625,283.9609680175781,290.2126159667969,292.01519775390625,293.1499938964844,293.1499938964844,282.45001220703125,36146.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166465759277344,1.0,0.0,0.0,3.649048328399658,3.649072170257568,8.884899216354825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.32177734375,0.0,1533.2073974609375,1895.4371337890625,0.0,2624.53076171875,0.9051698446273804,1.0,0.0,3.0,1.0,0.0
12071640,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7410934567451477,0.3183971345424652,0.2916389107704162,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8454771041870117,0.48019939661026,0.5971468687057495,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9550303816795348,0.6826210618019104,0.4789685606956482,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7375664710998535,0.3134949803352356,0.3024429976940155,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.6473652720451355,0.2109065651893615,0.9760122895240784,284.9435119628906,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1083068847656,284.9444580078125,1.0,0.6069429516792297,1.0,1.0,0.0,1.0,-3.011885643005371,3.011878252029419,7.292277132364688e-06,2.325817346572876,0.8975515365600586,0.8975515365600586,0.0,213.2137756347656,193.0,27808.54296875,-0.0,2656.859375,1.0,282.1422119140625,283.9609680175781,290.2126159667969,292.01519775390625,293.1499938964844,293.1499938964844,282.45001220703125,36146.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166465759277344,1.0,0.0,0.0,3.649048328399658,3.649072170257568,8.884899216354825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.32177734375,0.0,1533.2073974609375,1895.4371337890625,0.0,2624.53076171875,0.9051698446273804,1.0,0.0,3.0,1.0,0.0
12071700,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7432485818862915,0.3180660605430603,0.291025310754776,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8479651212692261,0.4795016646385193,0.5958501696586609,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9587836861610411,0.6828473210334778,0.4788075089454651,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7397485971450806,0.313198834657669,0.3018780946731567,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.6492094397544861,0.2105796188116073,0.9733462929725648,285.10650634765625,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1080322265625,285.11602783203125,1.0,0.6040701866149902,1.0,1.0,0.0,1.0,-3.005866527557373,3.005859136581421,7.263163297466235e-06,2.3211708068847656,0.8992262482643127,0.8992262482643127,0.0,209.5306396484375,193.0,27088.81640625,-0.0,2626.4150390625,1.0,282.3987731933594,284.153076171875,290.1481018066406,291.8412475585937,293.1499938964844,293.1499938964844,282.45001220703125,36045.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023166060447693,1.0,0.0,0.0,3.648276090621948,3.6482999324798575,8.881139024197182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.3720703125,0.0,1531.5892333984375,1895.4371337890625,0.0,2492.62451171875,0.9049733877182008,1.0,0.0,3.0,1.0,0.0
12071760,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.7466073632240295,0.3180092871189117,0.2907355427742004,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.8517641425132751,0.4791059195995331,0.5950227379798889,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.9640185832977296,0.6834589838981628,0.4790317416191101,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.7430541515350342,0.3131376802921295,0.3015678822994232,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.6521254181861877,0.2104544341564178,0.971605122089386,285.1600646972656,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1103210449219,285.1612243652344,1.0,0.6009896397590637,1.0,1.0,0.0,1.0,-3.0025527477264404,3.0025455951690674,7.247205758176278e-06,2.318632364273072,0.9001591205596924,0.9001591205596924,0.0,204.8951568603516,181.0,26979.626953125,-0.0,2596.347900390625,1.0,282.4418640136719,284.2057800292969,290.16070556640625,291.8855285644531,293.1499938964844,293.1499938964844,282.1499938964844,35964.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793695867061615,1.0,0.0,0.0,3.6497981548309326,3.6498219966888414,8.888550837582443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.76123046875,0.0,1532.675048828125,1895.4371337890625,0.0,2413.93359375,0.9052199125289916,1.0,0.0,3.0,1.0,0.0
12071820,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.753117024898529,0.3162735998630523,0.2893389165401459,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8594121932983398,0.4767300188541412,0.5923320651054382,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9737048745155334,0.681899905204773,0.4783445000648498,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.749744176864624,0.3119688630104065,0.3004643321037292,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6581111550331116,0.2095264196395874,0.9668980240821838,284.9415588378906,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1049499511719,284.9393310546875,1.0,0.5939846634864807,1.0,1.0,0.0,1.0,-2.9905896186828613,2.9905824661254883,7.190281849034363e-06,2.3097000122070312,0.8958396315574646,0.8958396315574646,0.0,195.4502868652344,169.0,27502.279296875,-0.0,2525.497314453125,1.0,282.1578063964844,283.9652404785156,290.275146484375,292.0971069335937,293.1499938964844,293.1499938964844,282.45001220703125,36177.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068250417709351,1.0,0.0,0.0,3.644394874572754,3.644418716430664,8.862252798280679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.228515625,0.0,1528.267333984375,1895.4371337890625,0.0,2533.986572265625,0.9041249752044678,1.0,0.0,3.0,1.0,0.0
12071880,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.753117024898529,0.3162735998630523,0.2893389165401459,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8594121932983398,0.4767300188541412,0.5923320651054382,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9737048745155334,0.681899905204773,0.4783445000648498,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.749744176864624,0.3119688630104065,0.3004643321037292,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6581111550331116,0.2095264196395874,0.9668980240821838,284.9415588378906,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1049499511719,284.9393310546875,1.0,0.5939846634864807,1.0,1.0,0.0,1.0,-2.9905896186828613,2.9905824661254883,7.190281849034363e-06,2.3097000122070312,0.8958396315574646,0.8958396315574646,0.0,195.4502868652344,169.0,27502.279296875,-0.0,2525.497314453125,1.0,282.1578063964844,283.9652404785156,290.275146484375,292.0971069335937,293.1499938964844,293.1499938964844,282.45001220703125,36177.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068250417709351,1.0,0.0,0.0,3.644394874572754,3.644418716430664,8.862252798280679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.228515625,0.0,1528.267333984375,1895.4371337890625,0.0,2533.986572265625,0.9041249752044678,1.0,0.0,3.0,1.0,0.0
12071940,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7606415152549744,0.3150471150875091,0.2875419557094574,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.868329644203186,0.4747858047485351,0.5890230536460876,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.983709156513214,0.6809772253036499,0.4770390093326568,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7574683427810669,0.3110114634037018,0.2989627718925476,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.6650091409683228,0.2087188214063644,0.960745632648468,285.1343688964844,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.102294921875,285.1353759765625,1.0,0.58598792552948,1.0,1.0,0.0,1.0,-2.9745912551879883,2.9745841026306152,7.113605533959344e-06,2.2973649501800537,0.8969592452049255,0.8969592452049255,0.0,185.1765899658203,157.0,26643.09375,-0.0,2443.56689453125,1.0,282.442138671875,284.1882019042969,290.1674499511719,291.89117431640625,293.1499938964844,293.1499938964844,282.75,36059.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930037379264832,1.0,0.0,0.0,3.641382932662964,3.641407012939453,8.847611070450512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.333984375,0.0,1524.04931640625,1895.4371337890625,0.0,2407.64013671875,0.9033997058868408,1.0,0.0,3.0,1.0,0.0
12072000,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7606415152549744,0.3150471150875091,0.2875419557094574,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.868329644203186,0.4747858047485351,0.5890230536460876,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.983709156513214,0.6809772253036499,0.4770390093326568,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7574683427810669,0.3110114634037018,0.2989627718925476,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.6650091409683228,0.2087188214063644,0.960745632648468,285.1343688964844,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.102294921875,285.1353759765625,1.0,0.58598792552948,1.0,1.0,0.0,1.0,-2.9745912551879883,2.9745841026306152,7.113605533959344e-06,2.2973649501800537,0.8969592452049255,0.8969592452049255,0.0,185.1765899658203,157.0,26643.09375,-0.0,2443.56689453125,1.0,282.442138671875,284.1882019042969,290.1674499511719,291.89117431640625,293.1499938964844,293.1499938964844,282.75,36059.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930037379264832,1.0,0.0,0.0,3.641382932662964,3.641407012939453,8.847611070450512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.333984375,0.0,1524.04931640625,1895.4371337890625,0.0,2407.64013671875,0.9033997058868408,1.0,0.0,3.0,1.0,0.0
12072060,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.7722830176353455,0.3149496614933014,0.2868185043334961,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.8816168308258057,0.4740117490291595,0.5871872901916504,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.9963220953941344,0.6817024946212769,0.476978987455368,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.7689832448959351,0.3108802139759063,0.2982138097286224,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.6754360198974609,0.2085672616958618,0.957227349281311,285.3508605957031,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1074523925781,285.35205078125,1.0,0.5779969692230225,1.0,1.0,0.0,1.0,-2.966815233230591,2.966808319091797,7.0766104727226775e-06,2.291423082351685,0.900718092918396,0.900718092918396,0.0,173.27430725097656,145.0,25835.0703125,-0.0,2369.08544921875,1.0,282.7417297363281,284.4324035644531,290.1195983886719,291.7747802734375,293.1499938964844,293.1499938964844,282.45001220703125,35856.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732338309288025,1.0,0.0,0.0,3.646131753921509,3.646155595779419,8.870702004060149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.15625,0.0,1527.7987060546875,1895.4371337890625,0.0,2229.608642578125,0.9043272137641908,1.0,0.0,3.0,1.0,0.0
12072120,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.7722830176353455,0.3149496614933014,0.2868185043334961,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.8816168308258057,0.4740117490291595,0.5871872901916504,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.9963220953941344,0.6817024946212769,0.476978987455368,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.7689832448959351,0.3108802139759063,0.2982138097286224,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.6754360198974609,0.2085672616958618,0.957227349281311,285.3508605957031,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1074523925781,285.35205078125,1.0,0.5779969692230225,1.0,1.0,0.0,1.0,-2.966815233230591,2.966808319091797,7.0766104727226775e-06,2.291423082351685,0.900718092918396,0.900718092918396,0.0,173.27430725097656,145.0,25835.0703125,-0.0,2369.08544921875,1.0,282.7417297363281,284.4324035644531,290.1195983886719,291.7747802734375,293.1499938964844,293.1499938964844,282.45001220703125,35856.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732338309288025,1.0,0.0,0.0,3.646131753921509,3.646155595779419,8.870702004060149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.15625,0.0,1527.7987060546875,1895.4371337890625,0.0,2229.608642578125,0.9043272137641908,1.0,0.0,3.0,1.0,0.0
12072180,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7814257740974426,0.3133419454097748,0.2855843007564544,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8921775817871094,0.4717749357223511,0.5847366452217102,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9990000128746032,0.6811445951461792,0.4658708274364471,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.7782943844795227,0.3097612559795379,0.297211229801178,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.6838635802268982,0.207767367362976,0.9533593654632568,285.12554931640625,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1046142578125,285.123046875,1.0,0.5690619349479675,1.0,1.0,0.0,1.0,-2.94254994392395,2.942543029785156,6.964305157453055e-06,2.2739830017089844,0.8973943591117859,0.8973943591117859,0.0,163.76416015625,133.0,26276.44921875,-0.0,2278.772705078125,1.0,282.4578552246094,284.1854248046875,290.2305603027344,291.982177734375,293.1499938964844,293.1499938964844,282.75,36063.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888420224189758,1.0,0.0,0.0,3.6450212001800537,3.645045042037964,8.865299037097429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.79541015625,0.0,1528.11376953125,1895.4371337890625,0.0,2369.87890625,0.9041854739189148,1.0,0.0,3.0,1.0,0.0
