time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072240,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7814257740974426,0.3133419454097748,0.2855843007564544,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8921775817871094,0.4717749357223511,0.5847366452217102,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9990000128746032,0.6811445951461792,0.4658708274364471,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.7782943844795227,0.3097612559795379,0.297211229801178,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.6838635802268982,0.207767367362976,0.9533593654632568,285.12554931640625,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1046142578125,285.123046875,1.0,0.5690619349479675,1.0,1.0,0.0,1.0,-2.94254994392395,2.942543029785156,6.964305157453055e-06,2.2739830017089844,0.8973943591117859,0.8973943591117859,0.0,163.76416015625,133.0,26276.44921875,-0.0,2278.772705078125,1.0,282.4578552246094,284.1854248046875,290.2305603027344,291.982177734375,293.1499938964844,293.1499938964844,282.75,36063.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888420224189758,1.0,0.0,0.0,3.6450212001800537,3.645045042037964,8.865299037097429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.79541015625,0.0,1528.11376953125,1895.4371337890625,0.0,2369.87890625,0.9041854739189148,1.0,0.0,3.0,1.0,0.0
12072300,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.7855787873268127,0.3125353455543518,0.2845224738121032,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637023925781,0.8971061110496521,0.4706104397773742,0.582874059677124,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.9990000128746032,0.6821930408477783,0.456998199224472,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.7826294302940369,0.3091148734092712,0.2963391244411468,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.6877196431159973,0.2072673588991165,0.9500795602798462,285.2633361816406,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.10308837890625,285.27197265625,1.0,0.5640338659286499,1.0,1.0,0.0,1.0,-2.925236701965332,2.925229787826538,6.880878117954126e-06,2.259849786758423,0.8986573219299316,0.8986573219299316,0.0,159.03817749023438,133.0,25496.75,-0.0,2223.6982421875,1.0,282.701171875,284.35467529296875,290.1341552734375,291.76239013671875,293.1499938964844,293.1499938964844,282.75,36011.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810536026954651,1.0,0.0,0.0,3.644442319869995,3.644466161727905,8.862483014127065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.18017578125,0.0,1527.0780029296875,1895.4371337890625,0.0,2299.605224609375,0.9040818810462952,1.0,0.0,3.0,1.0,0.0
12072360,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7907700538635254,0.3121542334556579,0.2838849425315857,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.9030431509017944,0.4698579013347626,0.5815572738647461,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.9990000128746032,0.684704601764679,0.4472975134849548,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066711425781,0.7878368496894836,0.3087348937988281,0.2957230508327484,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.6923437118530273,0.2069516032934188,0.947565734386444,285.3067932128906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1061096191406,285.30712890625,1.0,0.5587637424468994,1.0,1.0,0.0,1.0,-2.9078290462493896,2.907822370529175,6.799275979574304e-06,2.24642300605774,0.8992631435394287,0.8992631435394287,0.0,154.0658416748047,121.0,25292.28125,-0.0,2168.86328125,1.0,282.7422790527344,284.3984375,290.10992431640625,291.7583923339844,293.1499938964844,293.1499938964844,283.04998779296875,35956.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748548984527588,1.0,0.0,0.0,3.6459109783172607,3.64593505859375,8.869628231877869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.88330078125,0.0,1528.30078125,1895.4371337890625,0.0,2244.07080078125,0.9043378233909608,1.0,0.0,3.0,1.0,0.0
12072420,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.8039206862449646,0.3120765089988708,0.2832701504230499,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.9189589619636536,0.4690693616867065,0.5798346400260925,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.9990000128746032,0.6929752230644226,0.425373762845993,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.8008137345314026,0.3084566593170166,0.2949433028697967,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.7038689851760864,0.20668426156044,0.9440430998802184,285.50885009765625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1313171386719,285.5092468261719,1.0,0.5478010773658752,1.0,1.0,0.0,1.0,-2.873972654342652,2.8739659786224365,6.642000698775519e-06,2.220327138900757,0.9035130739212036,0.9035130739212036,0.0,143.39280700683594,124.0,24318.609375,-0.0,2059.021240234375,1.0,283.041748046875,284.6305236816406,290.05096435546875,291.6209716796875,293.1499938964844,293.1499938964844,282.75,35774.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526808977127075,1.0,0.0,0.0,3.653785467147827,3.653809309005737,8.90798276032001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.10400390625,0.0,1535.6983642578125,1895.4371337890625,0.0,2048.689208984375,0.9059792160987854,1.0,0.0,3.0,1.0,0.0
12072480,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.8039206862449646,0.3120765089988708,0.2832701504230499,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.9189589619636536,0.4690693616867065,0.5798346400260925,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.9990000128746032,0.6929752230644226,0.425373762845993,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.8008137345314026,0.3084566593170166,0.2949433028697967,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.7038689851760864,0.20668426156044,0.9440430998802184,285.50885009765625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1313171386719,285.5092468261719,1.0,0.5478010773658752,1.0,1.0,0.0,1.0,-2.873972654342652,2.8739659786224365,6.642000698775519e-06,2.220327138900757,0.9035130739212036,0.9035130739212036,0.0,143.39280700683594,124.0,24318.609375,-0.0,2059.021240234375,1.0,283.041748046875,284.6305236816406,290.05096435546875,291.6209716796875,293.1499938964844,293.1499938964844,282.75,35774.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526808977127075,1.0,0.0,0.0,3.653785467147827,3.653809309005737,8.90798276032001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.10400390625,0.0,1535.6983642578125,1895.4371337890625,0.0,2048.689208984375,0.9059792160987854,1.0,0.0,3.0,1.0,0.0
12072540,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.8108634352684021,0.3105803430080414,0.2822369635105133,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.9280807971954346,0.46690633893013,0.577613890171051,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.9990000128746032,0.6994918584823608,0.4131073355674743,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.8079266548156738,0.3072392046451568,0.2939661741256714,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.7102158665657043,0.2058761566877365,0.940628945827484,285.277587890625,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.153076171875,285.2749938964844,1.0,0.541464626789093,1.0,1.0,0.0,1.0,-2.850644826889038,2.8506383895874023,6.534553904202767e-06,2.202277898788452,0.9005799889564514,0.9005799889564514,0.0,137.46458435058594,127.0,24735.38671875,-0.0,1991.6593017578125,1.0,282.7577819824219,284.3792724609375,290.162109375,291.81939697265625,293.1499938964844,293.1499938964844,282.45001220703125,35995.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660253643989563,1.0,0.0,0.0,3.65519118309021,3.655215263366699,8.914838645068812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.9560546875,0.0,1538.91943359375,1895.4371337890625,0.0,2165.625732421875,0.9064117670059204,1.0,0.0,3.0,1.0,0.0
12072600,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.8108634352684021,0.3105803430080414,0.2822369635105133,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.9280807971954346,0.46690633893013,0.577613890171051,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.9990000128746032,0.6994918584823608,0.4131073355674743,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.8079266548156738,0.3072392046451568,0.2939661741256714,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.7102158665657043,0.2058761566877365,0.940628945827484,285.277587890625,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.153076171875,285.2749938964844,1.0,0.541464626789093,1.0,1.0,0.0,1.0,-2.850644826889038,2.8506383895874023,6.534553904202767e-06,2.202277898788452,0.9005799889564514,0.9005799889564514,0.0,137.46458435058594,127.0,24735.38671875,-0.0,1991.6593017578125,1.0,282.7577819824219,284.3792724609375,290.162109375,291.81939697265625,293.1499938964844,293.1499938964844,282.45001220703125,35995.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660253643989563,1.0,0.0,0.0,3.65519118309021,3.655215263366699,8.914838645068812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.9560546875,0.0,1538.91943359375,1895.4371337890625,0.0,2165.625732421875,0.9064117670059204,1.0,0.0,3.0,1.0,0.0
12072660,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8113914728164673,0.3089049160480499,0.2809277176856994,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9290315508842468,0.4647761881351471,0.575299084186554,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9990000128746032,0.7011470794677734,0.4103721678256988,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.808681845664978,0.3058757483959198,0.2928390204906463,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7108538150787354,0.2049164623022079,0.9368623495101928,285.0742492675781,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1516418457031,285.0657653808594,1.0,0.5388743877410889,1.0,1.0,0.0,1.0,-2.837761640548706,2.8377552032470703,6.475765076174866e-06,2.192389488220215,0.8961483240127563,0.8961483240127563,0.0,135.8776397705078,127.0,25230.93359375,-0.0,1963.0499267578125,1.0,282.4854431152344,284.1528015136719,290.2053527832031,291.9479064941406,293.1499938964844,293.1499938964844,282.45001220703125,36216.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804580330848694,1.0,0.0,0.0,3.650017499923706,3.6500415802001953,8.889620062291215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.1982421875,0.0,1534.8045654296875,1895.4371337890625,0.0,2294.25390625,0.9053671360015868,1.0,0.0,3.0,1.0,0.0
12072720,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8105498552322388,0.3076096177101135,0.2797980904579162,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9281248450279236,0.4631445407867431,0.5733689665794373,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9990000128746032,0.7014873623847961,0.4100215137004852,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8080116510391235,0.3047878742218017,0.2918620705604553,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7101932764053345,0.2041163593530655,0.9335159063339232,285.02899169921875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1458740234375,285.02642822265625,1.0,0.5374833941459656,1.0,1.0,0.0,1.0,-2.8290014266967773,2.8289949893951416,6.4359360294474754e-06,2.185662746429444,0.8935851454734802,0.8935851454734802,0.0,135.40927124023438,130.0,25161.4453125,-0.0,1946.6756591796875,1.0,282.45819091796875,284.112548828125,290.1716613769531,291.8819274902344,293.1499938964844,293.1499938964844,282.75,36336.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847331762313843,1.0,0.0,0.0,3.64380955696106,3.643833637237549,8.859406648298318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.4921875,0.0,1528.8062744140625,1895.4371337890625,0.0,2332.7392578125,0.9040921926498412,1.0,0.0,3.0,1.0,0.0
12072780,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.8084002137184143,0.305820107460022,0.2777703404426574,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.9254319071769714,0.4604874849319458,0.5695434808731079,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.9990000128746032,0.7030227184295654,0.4103339612483978,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.8059433102607727,0.3029944896697998,0.2898736596107483,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.7080745697021484,0.2026888281106948,0.9262179136276244,285.2234802246094,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1426086425781,285.2246398925781,1.0,0.5351001620292664,1.0,1.0,0.0,1.0,-2.812232255935669,2.812225818634033,6.359864528349135e-06,2.1727077960968018,0.8922042846679688,0.8922042846679688,0.0,134.90725708007812,133.0,24307.638671875,-0.0,1917.47705078125,1.0,282.7420959472656,284.3385314941406,290.01220703125,291.6048278808594,293.1499938964844,293.1499938964844,283.04998779296875,36278.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658151984214783,1.0,0.0,0.0,3.632654905319214,3.632678985595703,8.805248512544495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.48779296875,0.0,1516.032958984375,1895.4371337890625,0.0,2163.768798828125,0.901595413684845,1.0,0.0,3.0,1.0,0.0
12072840,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.8084002137184143,0.305820107460022,0.2777703404426574,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.9254319071769714,0.4604874849319458,0.5695434808731079,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.9990000128746032,0.7030227184295654,0.4103339612483978,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.8059433102607727,0.3029944896697998,0.2898736596107483,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.7080745697021484,0.2026888281106948,0.9262179136276244,285.2234802246094,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1426086425781,285.2246398925781,1.0,0.5351001620292664,1.0,1.0,0.0,1.0,-2.812232255935669,2.812225818634033,6.359864528349135e-06,2.1727077960968018,0.8922042846679688,0.8922042846679688,0.0,134.90725708007812,133.0,24307.638671875,-0.0,1917.47705078125,1.0,282.7420959472656,284.3385314941406,290.01220703125,291.6048278808594,293.1499938964844,293.1499938964844,283.04998779296875,36278.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658151984214783,1.0,0.0,0.0,3.632654905319214,3.632678985595703,8.805248512544495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.48779296875,0.0,1516.032958984375,1895.4371337890625,0.0,2163.768798828125,0.901595413684845,1.0,0.0,3.0,1.0,0.0
12072900,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.8077108860015869,0.3054281771183014,0.2772650718688965,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.9244177937507628,0.4597069025039673,0.5683581233024597,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.9990000128746032,0.7041760087013245,0.4106344282627105,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8051748871803284,0.3025001287460327,0.289276659488678,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.7072630524635315,0.2022663801908493,0.9238718152046204,285.3874816894531,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1455078125,285.3980712890625,1.0,0.5344765186309814,1.0,1.0,0.0,1.0,-2.807348728179932,2.807342529296875,6.337837930914247e-06,2.1689541339874268,0.8931706547737122,0.8931706547737122,0.0,134.84698486328125,133.0,23617.29296875,-0.0,1909.443115234375,1.0,282.998291015625,284.5328063964844,289.942626953125,291.4281311035156,293.1499938964844,293.1499938964844,283.04998779296875,36184.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498509287834167,1.0,0.0,0.0,3.6292178630828857,3.629241704940796,8.788592822384089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.45068359375,0.0,1511.5423583984375,1895.4371337890625,0.0,2024.1617431640625,0.90080988407135,1.0,0.0,3.0,1.0,0.0
12072960,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8073229789733887,0.3052632212638855,0.27707040309906,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.9237025380134584,0.4591935873031616,0.567642092704773,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.9990000128746032,0.7055616974830627,0.4109337031841278,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8046643137931824,0.3022197782993316,0.2889509201049804,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.7067132592201233,0.2020177096128463,0.9225006699562072,285.4440002441406,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1509704589844,285.44537353515625,1.0,0.5342029333114624,1.0,1.0,0.0,1.0,-2.804769515991211,2.8047633171081543,6.326260063360678e-06,2.166990041732788,0.8934000134468079,0.8934000134468079,0.0,134.872802734375,136.0,23511.146484375,-0.0,1905.486328125,1.0,283.0417175292969,284.5874938964844,289.954345703125,291.46978759765625,293.1499938964844,293.1499938964844,283.1499938964844,36107.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397671937942505,1.0,0.0,0.0,3.6280593872070312,3.628083229064941,8.782983513810905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.85546875,0.0,1509.6947021484375,1895.4371337890625,0.0,1937.5972900390625,0.898457944393158,1.0,0.0,3.0,1.0,0.0
12073020,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.805485725402832,0.3046252131462097,0.2766214609146118,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.9209930896759032,0.4579310417175293,0.5662433505058289,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.9990000128746032,0.7076475620269775,0.4130339026451111,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.8027329444885254,0.3015543818473816,0.2883952260017395,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.7048758864402771,0.2014935463666916,0.9203811287879944,285.5246887207031,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1562194824219,285.5250549316406,1.0,0.5344202518463135,1.0,1.0,0.0,1.0,-2.802243947982788,2.8022377490997314,6.315147857094416e-06,2.165165424346924,0.893898606300354,0.893898606300354,0.0,135.63302612304688,139.0,23167.119140625,-0.0,1905.1282958984373,1.0,283.1470031738281,284.6806640625,289.99176025390625,291.4996032714844,293.1499938964844,293.1499938964844,283.1499938964844,35660.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290967106819153,1.0,0.0,0.0,3.6077632904052734,3.6077866554260254,8.684990575602569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.54833984375,0.0,1484.17333984375,1895.4371337890625,0.0,1847.5048828125,0.8922421336174011,1.0,0.0,3.0,1.0,0.0
12073080,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.805485725402832,0.3046252131462097,0.2766214609146118,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.9209930896759032,0.4579310417175293,0.5662433505058289,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.9990000128746032,0.7076475620269775,0.4130339026451111,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.8027329444885254,0.3015543818473816,0.2883952260017395,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.7048758864402771,0.2014935463666916,0.9203811287879944,285.5246887207031,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1562194824219,285.5250549316406,1.0,0.5344202518463135,1.0,1.0,0.0,1.0,-2.802243947982788,2.8022377490997314,6.315147857094416e-06,2.165165424346924,0.893898606300354,0.893898606300354,0.0,135.63302612304688,139.0,23167.119140625,-0.0,1905.1282958984373,1.0,283.1470031738281,284.6806640625,289.99176025390625,291.4996032714844,293.1499938964844,293.1499938964844,283.1499938964844,35660.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290967106819153,1.0,0.0,0.0,3.6077632904052734,3.6077866554260254,8.684990575602569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.54833984375,0.0,1484.17333984375,1895.4371337890625,0.0,1847.5048828125,0.8922421336174011,1.0,0.0,3.0,1.0,0.0
12073140,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8017423152923584,0.3034214377403259,0.2757456302642822,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.9160850048065186,0.4561100602149963,0.5643007159233093,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.9990000128746032,0.7082973122596741,0.4173690974712372,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.7990942597389221,0.300508052110672,0.2875845432281494,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7015111446380615,0.2006952762603759,0.917523205280304,285.5296630859375,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.151123046875,285.529541015625,1.0,0.5352702736854553,1.0,1.0,0.0,1.0,-2.80019760131836,2.800191164016724,6.306262548605446e-06,2.1637380123138428,0.8931684494018555,0.8931684494018555,0.0,137.32862854003906,142.0,23030.615234375,-0.0,1909.9910888671875,1.0,283.14990234375,284.6916198730469,290.0231628417969,291.5440368652344,293.1499938964844,293.1499938964844,283.1499938964844,34970.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305787205696106,1.0,0.0,0.0,3.569967746734619,3.569990873336792,8.503973276674515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.9375,0.0,1438.406494140625,1895.4371337890625,0.0,1859.92041015625,0.882745623588562,1.0,0.0,3.0,1.0,0.0
12073200,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8017423152923584,0.3034214377403259,0.2757456302642822,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.9160850048065186,0.4561100602149963,0.5643007159233093,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.9990000128746032,0.7082973122596741,0.4173690974712372,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.7990942597389221,0.300508052110672,0.2875845432281494,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7015111446380615,0.2006952762603759,0.917523205280304,285.5296630859375,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.151123046875,285.529541015625,1.0,0.5352702736854553,1.0,1.0,0.0,1.0,-2.80019760131836,2.800191164016724,6.306262548605446e-06,2.1637380123138428,0.8931684494018555,0.8931684494018555,0.0,137.32862854003906,142.0,23030.615234375,-0.0,1909.9910888671875,1.0,283.14990234375,284.6916198730469,290.0231628417969,291.5440368652344,293.1499938964844,293.1499938964844,283.1499938964844,34970.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305787205696106,1.0,0.0,0.0,3.569967746734619,3.569990873336792,8.503973276674515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.9375,0.0,1438.406494140625,1895.4371337890625,0.0,1859.92041015625,0.882745623588562,1.0,0.0,3.0,1.0,0.0
12073260,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.7966169118881226,0.3018584847450256,0.274503231048584,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.9097014665603638,0.4538910388946533,0.5618176460266113,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.9990000128746032,0.7076189517974854,0.4233316481113434,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.7941470146179199,0.2991455793380737,0.2864618897438049,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.6968863010406494,0.1996146589517593,0.913432776927948,285.5331115722656,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1385192871094,285.5330505371094,1.0,0.5364189147949219,1.0,1.0,0.0,1.0,-2.7973105907440186,2.797304153442383,6.2935787354945205e-06,2.161650896072388,0.8917694687843323,0.8917694687843323,0.0,139.6849365234375,145.0,22879.609375,-0.0,1916.6676025390625,1.0,283.1499938964844,284.7021789550781,290.0115966796875,291.5338439941406,293.1499938964844,293.1499938964844,283.1499938964844,34153.30078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335963845252991,1.0,0.0,0.0,3.5222463607788086,3.522268772125244,8.278139489448222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.4150390625,0.0,1382.293212890625,1895.4371337890625,0.0,1885.2989501953125,0.8709190487861633,1.0,0.0,3.0,1.0,0.0
12073320,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.7966169118881226,0.3018584847450256,0.274503231048584,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.9097014665603638,0.4538910388946533,0.5618176460266113,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.9990000128746032,0.7076189517974854,0.4233316481113434,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.7941470146179199,0.2991455793380737,0.2864618897438049,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.6968863010406494,0.1996146589517593,0.913432776927948,285.5331115722656,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1385192871094,285.5330505371094,1.0,0.5364189147949219,1.0,1.0,0.0,1.0,-2.7973105907440186,2.797304153442383,6.2935787354945205e-06,2.161650896072388,0.8917694687843323,0.8917694687843323,0.0,139.6849365234375,145.0,22879.609375,-0.0,1916.6676025390625,1.0,283.1499938964844,284.7021789550781,290.0115966796875,291.5338439941406,293.1499938964844,293.1499938964844,283.1499938964844,34153.30078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335963845252991,1.0,0.0,0.0,3.5222463607788086,3.522268772125244,8.278139489448222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.4150390625,0.0,1382.293212890625,1895.4371337890625,0.0,1885.2989501953125,0.8709190487861633,1.0,0.0,3.0,1.0,0.0
12073380,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.7908768653869629,0.3001275062561035,0.2730937302112579,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.9029502868652344,0.4514720439910888,0.5590636730194092,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.9990000128746032,0.7059410810470581,0.4301251471042633,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.7885875701904297,0.2976064682006836,0.2851609885692596,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.6916102170944214,0.1983475238084793,0.9084802865982056,285.53814697265625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1220703125,285.53814697265625,1.0,0.5376976728439331,1.0,1.0,0.0,1.0,-2.793720245361328,2.7937140464782715,6.277718966885004e-06,2.1590073108673096,0.8897253274917603,0.8897253274917603,0.0,142.39944458007812,148.0,22713.693359375,-0.0,1923.921630859375,1.0,283.1499938964844,284.71514892578125,289.9818420410156,291.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,33261.7421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734565258026123,1.0,0.0,0.0,3.467465877532959,3.4674878120422363,8.022647079997114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.29736328125,0.0,1319.950927734375,1895.4371337890625,0.0,1893.474853515625,0.8574403524398804,1.0,0.0,3.0,1.0,0.0
12073440,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.7908768653869629,0.3001275062561035,0.2730937302112579,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.9029502868652344,0.4514720439910888,0.5590636730194092,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.9990000128746032,0.7059410810470581,0.4301251471042633,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.7885875701904297,0.2976064682006836,0.2851609885692596,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.6916102170944214,0.1983475238084793,0.9084802865982056,285.53814697265625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1220703125,285.53814697265625,1.0,0.5376976728439331,1.0,1.0,0.0,1.0,-2.793720245361328,2.7937140464782715,6.277718966885004e-06,2.1590073108673096,0.8897253274917603,0.8897253274917603,0.0,142.39944458007812,148.0,22713.693359375,-0.0,1923.921630859375,1.0,283.1499938964844,284.71514892578125,289.9818420410156,291.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,33261.7421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734565258026123,1.0,0.0,0.0,3.467465877532959,3.4674878120422363,8.022647079997114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.29736328125,0.0,1319.950927734375,1895.4371337890625,0.0,1893.474853515625,0.8574403524398804,1.0,0.0,3.0,1.0,0.0
12073500,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7879048585891724,0.2992230653762817,0.2723508775234222,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.8995955586433411,0.4502154886722564,0.5576235055923462,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.9990000128746032,0.7047903537750244,0.4336895048618316,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7857040166854858,0.2967934012413025,0.2844667732715606,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.688846230506897,0.1976649761199951,0.9057725071907043,285.54302978515625,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.1131591796875,285.5432434082031,1.0,0.5383559465408325,1.0,1.0,0.0,1.0,-2.791691541671753,2.7916853427886963,6.268737251957646e-06,2.1575002670288086,0.8884804844856262,0.8884804844856262,0.0,143.83604431152344,148.0,22617.015625,-0.0,1927.5484619140625,1.0,283.1499938964844,284.7250061035156,289.9654541015625,291.4753723144531,293.1499938964844,293.1499938964844,283.1499938964844,32652.357421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341627478599548,1.0,0.0,0.0,3.430300235748291,3.43032169342041,7.85158988492185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.96044921875,0.0,1278.662841796875,1895.4371337890625,0.0,1890.0765380859373,0.8511294722557068,1.0,0.0,3.0,1.0,0.0
12073560,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.7849116325378418,0.298297256231308,0.2715919911861419,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.8962147831916809,0.4489334225654602,0.5561559200286865,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.9990000128746032,0.7034412622451782,0.4373132288455963,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.7827967405319214,0.2959562838077545,0.2837519645690918,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.686043918132782,0.196957066655159,0.9029528498649596,285.5445556640625,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.10406494140625,285.5445861816406,1.0,0.5390174388885498,1.0,1.0,0.0,1.0,-2.7895305156707764,2.7895240783691406,6.259160727495328e-06,2.155888080596924,0.8870177268981934,0.8870177268981934,0.0,145.30555725097656,151.0,22534.314453125,-0.0,1931.1156005859373,1.0,283.1499938964844,284.7301330566406,289.9499816894531,291.4546203613281,293.1499938964844,293.1499938964844,283.1499938964844,32329.68359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333434224128723,1.0,0.0,0.0,3.407221794128418,3.407242774963379,7.746295977995032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.00439453125,0.0,1253.8326416015625,1895.4371337890625,0.0,1883.16650390625,0.8426908850669861,1.0,0.0,3.0,1.0,0.0
12073620,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.7789178490638733,0.2963958978652954,0.2700265049934387,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8894394040107727,0.4463089406490326,0.5531418323516846,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.9990000128746032,0.7001631855964661,0.4446651041507721,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.7769683599472046,0.2942206561565399,0.2822631299495697,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.6803918480873108,0.1954835802316665,0.8970372080802917,285.5521545410156,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0863952636719,285.5522155761719,1.0,0.5403307676315308,1.0,1.0,0.0,1.0,-2.784799814224243,2.7847936153411865,6.23818050371483e-06,2.1523382663726807,0.883631706237793,0.883631706237793,0.0,148.31329345703125,139.0,22341.951171875,-0.0,1937.91015625,1.0,283.1499938964844,284.7469482421875,289.9212646484375,291.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,31374.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307775020599365,1.0,0.0,0.0,3.342308521270752,3.342328786849976,7.453948001057142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.9521484375,0.0,1185.339111328125,1895.4371337890625,0.0,1861.5877685546875,0.8268620371818542,1.0,0.0,3.0,1.0,0.0
12073680,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.7789178490638733,0.2963958978652954,0.2700265049934387,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8894394040107727,0.4463089406490326,0.5531418323516846,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.9990000128746032,0.7001631855964661,0.4446651041507721,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.7769683599472046,0.2942206561565399,0.2822631299495697,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.6803918480873108,0.1954835802316665,0.8970372080802917,285.5521545410156,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0863952636719,285.5522155761719,1.0,0.5403307676315308,1.0,1.0,0.0,1.0,-2.784799814224243,2.7847936153411865,6.23818050371483e-06,2.1523382663726807,0.883631706237793,0.883631706237793,0.0,148.31329345703125,139.0,22341.951171875,-0.0,1937.91015625,1.0,283.1499938964844,284.7469482421875,289.9212646484375,291.4133605957031,293.1499938964844,293.1499938964844,283.1499938964844,31374.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307775020599365,1.0,0.0,0.0,3.342308521270752,3.342328786849976,7.453948001057142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.9521484375,0.0,1185.339111328125,1895.4371337890625,0.0,1861.5877685546875,0.8268620371818542,1.0,0.0,3.0,1.0,0.0
12073740,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.778594434261322,0.2944172918796539,0.2682357728481293,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.8892478346824646,0.4435859322547912,0.5497987866401672,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.9990000128746032,0.6972138285636902,0.4422555267810821,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.7767655849456787,0.2923828363418579,0.2805178165435791,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.6797946095466614,0.1939291059970855,0.8899731636047363,285.5550537109375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07305908203125,285.5546569824219,1.0,0.5364288687705994,1.0,1.0,0.0,1.0,-2.7660937309265137,2.766087532043457,6.155285518616438e-06,2.138173341751098,0.8794375658035278,0.8794375658035278,0.0,146.5902099609375,127.0,22055.771484375,-0.0,1900.280517578125,1.0,283.1499938964844,284.7602844238281,289.8944702148437,291.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,30411.57421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274308800697327,1.0,0.0,0.0,3.2731075286865234,3.2731270790100098,7.148482836782932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.349609375,0.0,1115.395263671875,1895.4371337890625,0.0,1833.5882568359373,0.8100501894950867,1.0,0.0,3.0,1.0,0.0
12073800,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.778594434261322,0.2944172918796539,0.2682357728481293,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.8892478346824646,0.4435859322547912,0.5497987866401672,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.9990000128746032,0.6972138285636902,0.4422555267810821,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.7767655849456787,0.2923828363418579,0.2805178165435791,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.6797946095466614,0.1939291059970855,0.8899731636047363,285.5550537109375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07305908203125,285.5546569824219,1.0,0.5364288687705994,1.0,1.0,0.0,1.0,-2.7660937309265137,2.766087532043457,6.155285518616438e-06,2.138173341751098,0.8794375658035278,0.8794375658035278,0.0,146.5902099609375,127.0,22055.771484375,-0.0,1900.280517578125,1.0,283.1499938964844,284.7602844238281,289.8944702148437,291.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,30411.57421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274308800697327,1.0,0.0,0.0,3.2731075286865234,3.2731270790100098,7.148482836782932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.349609375,0.0,1115.395263671875,1895.4371337890625,0.0,1833.5882568359373,0.8100501894950867,1.0,0.0,3.0,1.0,0.0
12073860,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7808650135993958,0.2930591404438019,0.2669273614883423,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8920052647590637,0.4417018294334411,0.5473793745040894,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.9990000128746032,0.6964146494865417,0.4363530576229095,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7790862917900085,0.2910916209220886,0.2792128026485443,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.6816068887710571,0.192852571606636,0.8846980929374695,285.5553283691406,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.068115234375,285.5549011230469,1.0,0.5318533182144165,1.0,1.0,0.0,1.0,-2.747288465499878,2.7472825050354004,6.072065389162162e-06,2.123724937438965,0.8760752081871033,0.8760752081871033,0.0,143.3640899658203,127.0,21809.44921875,-0.0,1855.9122314453125,1.0,283.1499938964844,284.7695007324219,289.8749694824219,291.33819580078125,293.1499938964844,293.1499938964844,283.1499938964844,29654.380859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724510669708252,1.0,0.0,0.0,3.2179489135742188,3.217967748641968,6.909579042257974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.28564453125,0.0,1061.659423828125,1895.4371337890625,0.0,1809.29296875,0.7995485067367554,1.0,0.0,3.0,1.0,0.0
12073920,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.7824899554252625,0.2924190163612366,0.2662984728813171,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526123046875,0.8939431309700012,0.4408087432384491,0.5462160110473633,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.9990000128746032,0.6964170932769775,0.4326821565628052,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.7807244658470154,0.2904735505580902,0.2785756289958954,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.6829531788825989,0.1923427134752273,0.8821346163749695,285.5526123046875,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0666809082031,285.5520324707031,1.0,0.5292801856994629,1.0,1.0,0.0,1.0,-2.737201452255249,2.7371952533721924,6.027624749549432e-06,2.1159586906433105,0.8743064403533936,0.8743064403533936,0.0,141.43463134765625,130.0,21693.8046875,-0.0,1831.4090576171875,1.0,283.1499938964844,284.7704467773437,289.86578369140625,291.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,29451.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229586839675903,1.0,0.0,0.0,3.1994705200195312,3.199489116668701,6.830453571637918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.483154296875,0.0,1044.371337890625,1895.4371337890625,0.0,1796.43359375,0.7922340631484985,1.0,0.0,3.0,1.0,0.0
12073980,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.7833614945411682,0.2904534041881561,0.2644650042057037,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.8951053023338318,0.4380409121513366,0.5427401065826416,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.9990000128746032,0.6968291401863098,0.4283057153224945,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.7816210389137268,0.2885396480560303,0.2766870260238647,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.6833758354187012,0.1907699555158615,0.874731183052063,285.5537109375,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.06402587890625,285.5535888671875,1.0,0.5251138806343079,1.0,1.0,0.0,1.0,-2.7153446674346924,2.715338945388794,5.931454779783962e-06,2.098924160003662,0.8682962656021118,0.8682962656021118,0.0,138.789794921875,133.0,21362.525390625,-0.0,1785.9957275390625,1.0,283.1499938964844,284.7850341796875,289.83709716796875,291.2723999023437,293.1499938964844,293.1499938964844,283.1499938964844,28491.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173513174057007,1.0,0.0,0.0,3.1213603019714355,3.121378183364868,6.501014127024973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.71484375,0.0,972.6775512695312,1895.4371337890625,0.0,1750.283935546875,0.7734056711196899,1.0,0.0,3.0,1.0,0.0
12074040,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.7833614945411682,0.2904534041881561,0.2644650042057037,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.8951053023338318,0.4380409121513366,0.5427401065826416,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.9990000128746032,0.6968291401863098,0.4283057153224945,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.7816210389137268,0.2885396480560303,0.2766870260238647,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.6833758354187012,0.1907699555158615,0.874731183052063,285.5537109375,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.06402587890625,285.5535888671875,1.0,0.5251138806343079,1.0,1.0,0.0,1.0,-2.7153446674346924,2.715338945388794,5.931454779783962e-06,2.098924160003662,0.8682962656021118,0.8682962656021118,0.0,138.789794921875,133.0,21362.525390625,-0.0,1785.9957275390625,1.0,283.1499938964844,284.7850341796875,289.83709716796875,291.2723999023437,293.1499938964844,293.1499938964844,283.1499938964844,28491.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173513174057007,1.0,0.0,0.0,3.1213603019714355,3.121378183364868,6.501014127024973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.71484375,0.0,972.6775512695312,1895.4371337890625,0.0,1750.283935546875,0.7734056711196899,1.0,0.0,3.0,1.0,0.0
