time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074100,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.7827879786491394,0.2894715964794159,0.2635786533355713,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.8945139050483704,0.4366563558578491,0.5410394668579102,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587463378906,0.9990000128746032,0.6967616677284241,0.4277858734130859,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.7810503840446472,0.2875611484050751,0.2757604420185089,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.6826776266098022,0.1899809539318084,0.8711638450622559,285.5586853027344,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0622863769531,285.55889892578125,1.0,0.5237211585044861,1.0,1.0,0.0,1.0,-2.7066800594329834,2.706674098968506,5.893632533116033e-06,2.092213153839112,0.8650161027908325,0.8650161027908325,0.0,138.25901794433594,133.0,21199.013671875,-0.0,1770.55810546875,1.0,283.1499938964844,284.7974548339844,289.8238525390625,291.2485046386719,293.1499938964844,293.1499938964844,283.1499938964844,27868.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143775820732117,1.0,0.0,0.0,3.072981834411621,3.0729994773864746,6.301056032498309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.09619140625,0.0,929.7466430664062,1895.4371337890625,0.0,1726.012939453125,0.764523446559906,1.0,0.0,3.0,1.0,0.0
12074160,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.7817357182502747,0.2884837090969085,0.2627041339874267,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8933675289154053,0.4352655708789825,0.5393546223640442,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.9990000128746032,0.6964197158813477,0.4280490279197693,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.7799972891807556,0.2865734398365021,0.2748405337333679,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.6815463304519653,0.1891864985227584,0.8676450848579407,285.5606689453125,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0599975585937,285.56072998046875,1.0,0.5226907134056091,1.0,1.0,0.0,1.0,-2.699052095413208,2.6990461349487305,5.860442342964234e-06,2.086308240890503,0.861476719379425,0.861476719379425,0.0,138.09507751464844,136.0,21059.146484375,-0.0,1758.434326171875,1.0,283.1499938964844,284.80517578125,289.81182861328125,291.2274475097656,293.1499938964844,293.1499938964844,283.1499938964844,27527.85546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114708423614502,1.0,0.0,0.0,3.0389623641967773,3.0389792919158936,6.16231602634798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.477294921875,0.0,900.9085083007812,1895.4371337890625,0.0,1702.427978515625,0.7536042332649231,1.0,0.0,3.0,1.0,0.0
12074220,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.7800547480583191,0.2873499989509582,0.2617098093032837,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.8915050625801086,0.4336724579334259,0.5374372005462646,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.9990000128746032,0.6956826448440552,0.4291282594203949,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.7783160209655762,0.2854378521442413,0.273792952299118,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.679822564125061,0.1882734596729278,0.8636566996574402,285.5685119628906,286.08270263671875,293.2365417480469,286.82696533203125,293.2377624511719,297.05670166015625,285.5688781738281,1.0,0.5218694806098938,1.0,1.0,0.0,1.0,-2.691328287124634,2.691322565078736,5.8269351939088665e-06,2.080331325531006,0.857255756855011,0.857255756855011,0.0,138.27154541015625,136.0,20882.421875,-0.0,1747.788818359375,1.0,283.1499938964844,284.82147216796875,289.7982177734375,291.2027587890625,293.1499938964844,293.1499938964844,283.1499938964844,26850.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081994414329529,1.0,0.0,0.0,2.983097076416016,2.9831137657165527,5.937835112490575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.231689453125,0.0,854.1234741210938,1895.4371337890625,0.0,1676.0526123046875,0.7429888844490051,1.0,0.0,3.0,1.0,0.0
12074280,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7785148024559021,0.2864853143692016,0.2609622180461883,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.8897846341133118,0.4324606657028198,0.535993754863739,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.9990000128746032,0.6948487758636475,0.4303925633430481,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7767760753631592,0.2845724523067474,0.2730041742324829,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.6782772541046143,0.1875806301832199,0.860664963722229,285.5717163085937,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0538330078125,285.5719299316406,1.0,0.5214566588401794,1.0,1.0,0.0,1.0,-2.686070919036865,2.686064958572388,5.804184638691368e-06,2.076263904571533,0.8538462519645691,0.8538462519645691,0.0,138.61610412597656,139.0,20766.03125,-0.0,1741.5994873046875,1.0,283.1499938964844,284.8297119140625,289.7885131835937,291.18585205078125,293.1499938964844,293.1499938964844,283.1499938964844,26562.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058477401733398,1.0,0.0,0.0,2.9522922039031982,2.952308416366577,5.815834356326377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.34814453125,0.0,829.531982421875,1895.4371337890625,0.0,1657.2047119140625,0.7328376173973083,1.0,0.0,3.0,1.0,0.0
12074340,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863647460937,0.7742667198181152,0.284450352191925,0.2592161893844604,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5864562988281,0.8850096464157104,0.4296163618564605,0.5326244235038757,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.9990000128746032,0.6920012831687927,0.4344613552093506,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863647460937,0.7725356221199036,0.2825387120246887,0.2711651921272278,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.674100399017334,0.185964897274971,0.8537665605545044,285.58642578125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04705810546875,285.5868225097656,1.0,0.5210179686546326,1.0,1.0,0.0,1.0,-2.675246238708496,2.6752405166625977,5.757480266765924e-06,2.067888021469116,0.845408022403717,0.845408022403717,0.0,139.95460510253906,142.0,20474.458984375,-0.0,1731.7857666015625,1.0,283.1499938964844,284.8584289550781,289.7650146484375,291.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,25596.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005515098571777,1.0,0.0,0.0,2.8613440990448,2.8613593578338623,5.463028855956509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.348388671875,0.0,758.9887084960938,1895.4371337890625,0.0,1615.1082763671875,0.7111079096794128,1.0,0.0,3.0,1.0,0.0
12074400,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863647460937,0.7742667198181152,0.284450352191925,0.2592161893844604,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5864562988281,0.8850096464157104,0.4296163618564605,0.5326244235038757,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.9990000128746032,0.6920012831687927,0.4344613552093506,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863647460937,0.7725356221199036,0.2825387120246887,0.2711651921272278,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.674100399017334,0.185964897274971,0.8537665605545044,285.58642578125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04705810546875,285.5868225097656,1.0,0.5210179686546326,1.0,1.0,0.0,1.0,-2.675246238708496,2.6752405166625977,5.757480266765924e-06,2.067888021469116,0.845408022403717,0.845408022403717,0.0,139.95460510253906,142.0,20474.458984375,-0.0,1731.7857666015625,1.0,283.1499938964844,284.8584289550781,289.7650146484375,291.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,25596.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005515098571777,1.0,0.0,0.0,2.8613440990448,2.8613593578338623,5.463028855956509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.348388671875,0.0,758.9887084960938,1895.4371337890625,0.0,1615.1082763671875,0.7111079096794128,1.0,0.0,3.0,1.0,0.0
12074460,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.76938796043396,0.2823774814605713,0.2574551105499267,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.8794944882392883,0.4267275631427765,0.5292283296585083,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9990000128746032,0.6880099773406982,0.4396778345108032,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.7676764726638794,0.2804748713970184,0.2693171203136444,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.6693689227104187,0.1843260079622268,0.8468825817108154,285.6044616699219,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.042236328125,285.6050109863281,1.0,0.5211085081100464,1.0,1.0,0.0,1.0,-2.6657650470733643,2.665759325027466,5.7167285376635846e-06,2.06055235862732,0.8361312747001648,0.8361312747001648,0.0,141.85243225097656,130.0,20176.05859375,-0.0,1726.5345458984375,1.0,283.1499938964844,284.89117431640625,289.7398376464844,291.10223388671875,293.1499938964844,293.1499938964844,283.1499938964844,24631.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695531964302063,1.0,0.0,0.0,2.76611876487732,2.7661333084106445,5.105461582388671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.69580078125,0.0,689.7305297851562,1895.4371337890625,0.0,1575.672119140625,0.6884216666221619,1.0,0.0,3.0,1.0,0.0
12074520,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.76938796043396,0.2823774814605713,0.2574551105499267,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.8794944882392883,0.4267275631427765,0.5292283296585083,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9990000128746032,0.6880099773406982,0.4396778345108032,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.7676764726638794,0.2804748713970184,0.2693171203136444,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.6693689227104187,0.1843260079622268,0.8468825817108154,285.6044616699219,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.042236328125,285.6050109863281,1.0,0.5211085081100464,1.0,1.0,0.0,1.0,-2.6657650470733643,2.665759325027466,5.7167285376635846e-06,2.06055235862732,0.8361312747001648,0.8361312747001648,0.0,141.85243225097656,130.0,20176.05859375,-0.0,1726.5345458984375,1.0,283.1499938964844,284.89117431640625,289.7398376464844,291.10223388671875,293.1499938964844,293.1499938964844,283.1499938964844,24631.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695531964302063,1.0,0.0,0.0,2.76611876487732,2.7661333084106445,5.105461582388671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.69580078125,0.0,689.7305297851562,1895.4371337890625,0.0,1575.672119140625,0.6884216666221619,1.0,0.0,3.0,1.0,0.0
12074580,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.769665002822876,0.2802522778511047,0.2555054426193237,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8800058960914612,0.4237684607505798,0.5255550742149353,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.9990000128746032,0.6842309832572937,0.4358806312084198,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.7679473757743835,0.2783558368682861,0.2672728300094604,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.6692174673080444,0.1826208233833313,0.839026153087616,285.6192932128906,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0389099121094,285.619384765625,1.0,0.5163123607635498,1.0,1.0,0.0,1.0,-2.6435842514038086,2.64357852935791,5.622372555080801e-06,2.043592691421509,0.8258473873138428,0.8258473873138428,0.0,139.4493408203125,118.0,19790.068359375,-0.0,1683.4822998046875,1.0,283.1499938964844,284.9222106933594,289.7103881835937,291.052978515625,293.1499938964844,293.1499938964844,283.1499938964844,23673.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904959678649902,1.0,0.0,0.0,2.666353464126587,2.666367053985596,4.743826309550059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.417236328125,0.0,622.0625,1895.4371337890625,0.0,1536.5714111328125,0.6647344827651978,1.0,0.0,3.0,1.0,0.0
12074640,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.769665002822876,0.2802522778511047,0.2555054426193237,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8800058960914612,0.4237684607505798,0.5255550742149353,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.9990000128746032,0.6842309832572937,0.4358806312084198,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.7679473757743835,0.2783558368682861,0.2672728300094604,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.6692174673080444,0.1826208233833313,0.839026153087616,285.6192932128906,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0389099121094,285.619384765625,1.0,0.5163123607635498,1.0,1.0,0.0,1.0,-2.6435842514038086,2.64357852935791,5.622372555080801e-06,2.043592691421509,0.8258473873138428,0.8258473873138428,0.0,139.4493408203125,118.0,19790.068359375,-0.0,1683.4822998046875,1.0,283.1499938964844,284.9222106933594,289.7103881835937,291.052978515625,293.1499938964844,293.1499938964844,283.1499938964844,23673.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904959678649902,1.0,0.0,0.0,2.666353464126587,2.666367053985596,4.743826309550059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.417236328125,0.0,622.0625,1895.4371337890625,0.0,1536.5714111328125,0.6647344827651978,1.0,0.0,3.0,1.0,0.0
12074700,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.7713658809661865,0.2791884839534759,0.2544787228107452,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.8820887207984924,0.4222812056541443,0.5236408114433289,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.9990000128746032,0.6831542253494263,0.4312893152236938,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.7696287631988525,0.2772818803787231,0.2661880850791931,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.6705183982849121,0.1817569285631179,0.8348004817962646,285.6274108886719,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0372619628906,285.62774658203125,1.0,0.5127031803131104,1.0,1.0,0.0,1.0,-2.6286861896514893,2.62868070602417,5.559226337936707e-06,2.0320980548858643,0.8203085064888,0.8203085064888,0.0,136.9774627685547,118.0,19555.494140625,-0.0,1651.08203125,1.0,283.1499938964844,284.94049072265625,289.6927490234375,291.0228271484375,293.1499938964844,293.1499938964844,283.1499938964844,23061.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876319646835327,1.0,0.0,0.0,2.6068873405456543,2.606900453567505,4.534588242677273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.7158203125,0.0,583.673828125,1895.4371337890625,0.0,1514.5472412109375,0.6533644795417786,1.0,0.0,3.0,1.0,0.0
12074760,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.7739235162734985,0.2781316339969635,0.2534392476081848,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.885161817073822,0.4207907617092132,0.5216995477676392,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.9990000128746032,0.682706892490387,0.4253360033035278,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.7721496820449829,0.2762006521224975,0.2650767862796783,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.6725733876228333,0.1808950453996658,0.8304746150970459,285.630126953125,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0357666015625,285.6300964355469,1.0,0.5084549784660339,1.0,1.0,0.0,1.0,-2.611958742141724,2.6119532585144043,5.488716396939708e-06,2.0191752910614014,0.8144075870513916,0.8144075870513916,0.0,133.89642333984375,121.0,19330.341796875,-0.0,1613.733154296875,1.0,283.1499938964844,284.95184326171875,289.6741638183594,290.99200439453125,293.1499938964844,293.1499938964844,283.1499938964844,22727.5234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844689249992371,1.0,0.0,0.0,2.561494827270508,2.5615074634552,4.378046014608117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.897216796875,0.0,556.1376953125,1895.4371337890625,0.0,1490.40673828125,0.6399418711662292,1.0,0.0,3.0,1.0,0.0
12074820,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.7751076817512512,0.276072084903717,0.2515033185482025,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.8866860270500183,0.4178436696529388,0.5179800391197205,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.9990000128746032,0.6825394034385681,0.4201848804950714,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.7732414603233337,0.2740498483181,0.2629648745059967,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.6731708645820618,0.1792121231555938,0.8224873542785645,285.6470642089844,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0334167480469,285.6476135253906,1.0,0.5037387013435364,1.0,1.0,0.0,1.0,-2.5878562927246094,2.58785080909729,5.3874737204751e-06,2.0003373622894287,0.8018867373466492,0.8018867373466492,0.0,130.92044067382812,124.0,18891.421875,-0.0,1567.1361083984375,1.0,283.1499938964844,284.9888610839844,289.6343994140625,290.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,21784.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770873069763184,1.0,0.0,0.0,2.4513185024261475,2.4513304233551025,4.009524445791613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.045654296875,0.0,492.2916564941406,1895.4371337890625,0.0,1434.8360595703125,0.6139931082725525,1.0,0.0,3.0,1.0,0.0
12074880,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.7751076817512512,0.276072084903717,0.2515033185482025,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.8866860270500183,0.4178436696529388,0.5179800391197205,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.9990000128746032,0.6825394034385681,0.4201848804950714,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.7732414603233337,0.2740498483181,0.2629648745059967,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.6731708645820618,0.1792121231555938,0.8224873542785645,285.6470642089844,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0334167480469,285.6476135253906,1.0,0.5037387013435364,1.0,1.0,0.0,1.0,-2.5878562927246094,2.58785080909729,5.3874737204751e-06,2.0003373622894287,0.8018867373466492,0.8018867373466492,0.0,130.92044067382812,124.0,18891.421875,-0.0,1567.1361083984375,1.0,283.1499938964844,284.9888610839844,289.6343994140625,290.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,21784.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770873069763184,1.0,0.0,0.0,2.4513185024261475,2.4513304233551025,4.009524445791613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.045654296875,0.0,492.2916564941406,1895.4371337890625,0.0,1434.8360595703125,0.6139931082725525,1.0,0.0,3.0,1.0,0.0
12074940,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.7737368941307068,0.2740478217601776,0.2496740669012069,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.8852142691612244,0.4149386584758758,0.5144047141075134,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67364501953125,0.9990000128746032,0.6816819906234741,0.419315904378891,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.7717525362968445,0.2719000279903412,0.2609265148639679,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729736328125,0.6714818477630615,0.1775454133749008,0.8149494528770447,285.6734924316406,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03155517578125,285.6744384765625,1.0,0.5009020566940308,1.0,1.0,0.0,1.0,-2.569798707962036,2.569793224334717,5.312382654665271e-06,1.986294388771057,0.7883914709091187,0.7883914709091187,0.0,129.940673828125,127.0,18470.0546875,-0.0,1538.1971435546875,1.0,283.1499938964844,285.0355834960937,289.5957946777344,290.8602600097656,293.1499938964844,293.1499938964844,283.1499938964844,20835.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690493822097778,1.0,0.0,0.0,2.336078405380249,2.3360891342163086,3.641398222953285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.654541015625,0.0,431.1089477539063,1895.4371337890625,0.0,1375.5858154296875,0.589941143989563,1.0,0.0,3.0,1.0,0.0
12075000,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.7737368941307068,0.2740478217601776,0.2496740669012069,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.8852142691612244,0.4149386584758758,0.5144047141075134,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67364501953125,0.9990000128746032,0.6816819906234741,0.419315904378891,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.7717525362968445,0.2719000279903412,0.2609265148639679,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729736328125,0.6714818477630615,0.1775454133749008,0.8149494528770447,285.6734924316406,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03155517578125,285.6744384765625,1.0,0.5009020566940308,1.0,1.0,0.0,1.0,-2.569798707962036,2.569793224334717,5.312382654665271e-06,1.986294388771057,0.7883914709091187,0.7883914709091187,0.0,129.940673828125,127.0,18470.0546875,-0.0,1538.1971435546875,1.0,283.1499938964844,285.0355834960937,289.5957946777344,290.8602600097656,293.1499938964844,293.1499938964844,283.1499938964844,20835.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690493822097778,1.0,0.0,0.0,2.336078405380249,2.3360891342163086,3.641398222953285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.654541015625,0.0,431.1089477539063,1895.4371337890625,0.0,1375.5858154296875,0.589941143989563,1.0,0.0,3.0,1.0,0.0
12075060,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.7715284824371338,0.2724875807762146,0.2483082115650177,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.8827390074729919,0.4127140939235687,0.5117285847663879,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.9990000128746032,0.6802378296852112,0.4205683469772339,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.7694551944732666,0.2702453732490539,0.2593969404697418,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.6691564917564392,0.1762644797563552,0.8093410134315491,285.688720703125,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0301513671875,285.6895751953125,1.0,0.4996444880962372,1.0,1.0,0.0,1.0,-2.558609962463379,2.5586047172546387,5.266133030090714e-06,1.977598667144776,0.7773011922836304,0.7773011922836304,0.0,130.072998046875,127.0,18183.75,-0.0,1523.666015625,1.0,283.1499938964844,285.064208984375,289.5684814453125,290.81524658203125,293.1499938964844,293.1499938964844,283.1499938964844,20492.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631361246109009,1.0,0.0,0.0,2.265774965286255,2.265785455703736,3.4255234027114057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.9052734375,0.0,397.49072265625,1895.4371337890625,0.0,1332.8680419921875,0.5741176009178162,1.0,0.0,3.0,1.0,0.0
12075120,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.7706652283668518,0.2719863653182983,0.2478742748498916,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.881765604019165,0.4120028614997864,0.510880172252655,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.9990000128746032,0.6796258687973022,0.4212316572666168,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.7685667872428894,0.2697164714336395,0.2589128315448761,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.6682754755020142,0.1758545488119125,0.8075698614120483,285.6932373046875,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0296936035156,285.694091796875,1.0,0.4993681311607361,1.0,1.0,0.0,1.0,-2.5553910732269287,2.5553858280181885,5.252866230875952e-06,1.9750977754592896,0.7736493349075317,0.7736493349075317,0.0,130.23672485351562,130.0,18095.291015625,-0.0,1520.0521240234375,1.0,283.1499938964844,285.0728454589844,289.5599670410156,290.8013610839844,293.1499938964844,293.1499938964844,283.1499938964844,20417.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613403558731079,1.0,0.0,0.0,2.2446436882019043,2.2446539402008057,3.361926133038651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.775146484375,0.0,387.8774719238281,1895.4371337890625,0.0,1320.04541015625,0.569413423538208,1.0,0.0,3.0,1.0,0.0
12075180,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.7663988471031189,0.2698519229888916,0.2460421770811081,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8769348859786987,0.4089934527873993,0.5073109269142151,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.9990000128746032,0.6762687563896179,0.4251019656658172,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.764211893081665,0.2674764096736908,0.2568802237510681,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.6640111804008484,0.1741117238998413,0.8001307845115662,285.7117919921875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0275573730469,285.712646484375,1.0,0.4987049102783203,1.0,1.0,0.0,1.0,-2.543159008026123,2.543153762817383,5.2026139201188926e-06,1.96559739112854,0.7576353549957275,0.7576353549957275,0.0,131.4257049560547,133.0,17730.791015625,-0.0,1508.8427734375,1.0,283.1499938964844,285.1084289550781,289.5237731933594,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,20233.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542221307754517,1.0,0.0,0.0,2.159324407577514,2.159334182739258,3.111208854988945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.2236328125,0.0,351.2314758300781,1895.4371337890625,0.0,1269.9219970703125,0.5506696701049805,1.0,0.0,3.0,1.0,0.0
12075240,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.7663988471031189,0.2698519229888916,0.2460421770811081,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8769348859786987,0.4089934527873993,0.5073109269142151,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.9990000128746032,0.6762687563896179,0.4251019656658172,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.764211893081665,0.2674764096736908,0.2568802237510681,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.6640111804008484,0.1741117238998413,0.8001307845115662,285.7117919921875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0275573730469,285.712646484375,1.0,0.4987049102783203,1.0,1.0,0.0,1.0,-2.543159008026123,2.543153762817383,5.2026139201188926e-06,1.96559739112854,0.7576353549957275,0.7576353549957275,0.0,131.4257049560547,133.0,17730.791015625,-0.0,1508.8427734375,1.0,283.1499938964844,285.1084289550781,289.5237731933594,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,20233.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542221307754517,1.0,0.0,0.0,2.159324407577514,2.159334182739258,3.111208854988945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.2236328125,0.0,351.2314758300781,1895.4371337890625,0.0,1269.9219970703125,0.5506696701049805,1.0,0.0,3.0,1.0,0.0
12075300,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.7639614343643188,0.2687598168849945,0.2451110780239105,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8741682171821594,0.4074686467647552,0.5055087804794312,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.9990000128746032,0.6741340756416321,0.4275651574134826,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.7617384195327759,0.2663353383541107,0.2558525502681732,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.661607027053833,0.1732172518968582,0.7963540554046631,285.72149658203125,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0263366699219,285.7224426269531,1.0,0.4986034631729126,1.0,1.0,0.0,1.0,-2.537561178207397,2.537555932998657,5.179701020097127e-06,1.9612510204315183,0.7491481900215149,0.7491481900215149,0.0,132.26516723632812,133.0,17548.255859375,-0.0,1505.0172119140625,1.0,283.1499938964844,285.1266784667969,289.5048217773437,290.7138977050781,293.1499938964844,293.1499938964844,283.1499938964844,20199.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508252620697021,1.0,0.0,0.0,2.1171209812164307,2.1171305179595947,2.990781808875909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.2119140625,0.0,334.2912902832031,1895.4371337890625,0.0,1246.407470703125,0.5415370464324951,1.0,0.0,3.0,1.0,0.0
12075360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.7613855004310608,0.2676583230495453,0.2441723644733429,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.8712418079376221,0.4059366583824157,0.5037015080451965,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.9990000128746032,0.6717227697372437,0.4302955269813537,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.7591288685798645,0.2651817798614502,0.2548170089721679,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313842773437,0.6590746641159058,0.1723060458898544,0.7925261855125427,285.73193359375,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0250549316406,285.7329406738281,1.0,0.4986176788806915,1.0,1.0,0.0,1.0,-2.532199621200561,2.5321946144104004,5.157804025657242e-06,1.957088589668274,0.7403393983840942,0.7403393983840942,0.0,133.2316436767578,121.0,17363.84375,-0.0,1502.0648193359375,1.0,283.1499938964844,285.1457824707031,289.485107421875,290.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,20194.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474745273590088,1.0,0.0,0.0,2.0745229721069336,2.0745322704315186,2.8716394240291265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.924072265625,0.0,317.91552734375,1895.4371337890625,0.0,1223.4736328125,0.532403290271759,1.0,0.0,3.0,1.0,0.0
12075420,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.7614754438400269,0.2654479444026947,0.242137923836708,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8715447187423706,0.4028243124485016,0.4998420476913452,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.9990000128746032,0.6673344373703003,0.4265576303005218,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.7590739130973816,0.2628204226493835,0.2525477409362793,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.6585677862167358,0.1704198271036148,0.7838730812072754,285.7491760253906,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0220642089844,285.7497863769531,1.0,0.4936231672763824,1.0,1.0,0.0,1.0,-2.5085904598236084,2.508585453033448,5.062374839326367e-06,1.9389809370040887,0.7216857671737671,0.7216857671737671,0.0,130.8786163330078,109.0,16923.853515625,-0.0,1460.88671875,1.0,283.1499938964844,285.181640625,289.4425964355469,290.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,20246.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406026482582092,1.0,0.0,0.0,1.9866575002670288,1.986666321754456,2.633536837493011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.976318359375,0.0,286.2376403808594,1895.4371337890625,0.0,1177.27001953125,0.5138054490089417,1.0,0.0,3.0,1.0,0.0
12075480,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.7614754438400269,0.2654479444026947,0.242137923836708,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8715447187423706,0.4028243124485016,0.4998420476913452,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.9990000128746032,0.6673344373703003,0.4265576303005218,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.7590739130973816,0.2628204226493835,0.2525477409362793,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.6585677862167358,0.1704198271036148,0.7838730812072754,285.7491760253906,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0220642089844,285.7497863769531,1.0,0.4936231672763824,1.0,1.0,0.0,1.0,-2.5085904598236084,2.508585453033448,5.062374839326367e-06,1.9389809370040887,0.7216857671737671,0.7216857671737671,0.0,130.8786163330078,109.0,16923.853515625,-0.0,1460.88671875,1.0,283.1499938964844,285.181640625,289.4425964355469,290.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,20246.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406026482582092,1.0,0.0,0.0,1.9866575002670288,1.986666321754456,2.633536837493011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.976318359375,0.0,286.2376403808594,1895.4371337890625,0.0,1177.27001953125,0.5138054490089417,1.0,0.0,3.0,1.0,0.0
12075540,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.7655652761459351,0.2632341086864471,0.239997997879982,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.8765264749526978,0.3996748328208923,0.4957843124866485,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.9990000128746032,0.6651206016540527,0.416014552116394,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.7629382610321045,0.2604262828826904,0.2501279711723327,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.6615278720855713,0.1685292869806289,0.7745711207389832,285.7640380859375,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0194091796875,285.7646789550781,1.0,0.4855123460292816,1.0,1.0,0.0,1.0,-2.475525379180908,2.475520610809326,4.9298478188575245e-06,1.913410305976868,0.7015713453292847,0.7015713453292847,0.0,125.4323959350586,112.0,16418.896484375,-0.0,1395.28125,1.0,283.1499938964844,285.2177124023437,289.39434814453125,290.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,20353.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326341032981873,1.0,0.0,0.0,1.893237590789795,1.893245935440064,2.391682869529177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.644775390625,0.0,255.35919189453125,1895.4371337890625,0.0,1125.128662109375,0.4943584501743316,1.0,0.0,3.0,1.0,0.0
12075600,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.7655652761459351,0.2632341086864471,0.239997997879982,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.8765264749526978,0.3996748328208923,0.4957843124866485,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.9990000128746032,0.6651206016540527,0.416014552116394,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.7629382610321045,0.2604262828826904,0.2501279711723327,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.6615278720855713,0.1685292869806289,0.7745711207389832,285.7640380859375,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0194091796875,285.7646789550781,1.0,0.4855123460292816,1.0,1.0,0.0,1.0,-2.475525379180908,2.475520610809326,4.9298478188575245e-06,1.913410305976868,0.7015713453292847,0.7015713453292847,0.0,125.4323959350586,112.0,16418.896484375,-0.0,1395.28125,1.0,283.1499938964844,285.2177124023437,289.39434814453125,290.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,20353.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326341032981873,1.0,0.0,0.0,1.893237590789795,1.893245935440064,2.391682869529177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.644775390625,0.0,255.35919189453125,1895.4371337890625,0.0,1125.128662109375,0.4943584501743316,1.0,0.0,3.0,1.0,0.0
12075660,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.7666341662406921,0.2610414028167724,0.2379495352506637,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.8779501914978027,0.396552711725235,0.4918484389781952,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,0.6642444133758545,0.4107419550418854,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.7637937664985657,0.2580447494983673,0.2477940022945404,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.6618832945823669,0.1667143404483795,0.7659486532211304,285.7887268066406,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0177917480469,285.790283203125,1.0,0.4805325865745544,1.0,1.0,0.0,1.0,-2.4499154090881348,2.4499106407165527,4.82801169710001e-06,1.8933801651000977,0.6801734566688538,0.6801734566688538,0.0,122.45076751708984,115.0,15926.3515625,-0.0,1350.7052001953125,1.0,283.1499938964844,285.2647705078125,289.3432922363281,290.4595947265625,293.1499938964844,293.1499938964844,283.1499938964844,20474.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231365203857422,1.0,0.0,0.0,1.7933930158615112,1.7934010028839111,2.146072404229927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.73291015625,0.0,225.1788482666016,1895.4371337890625,0.0,1065.067626953125,0.4738960862159729,1.0,0.0,3.0,1.0,0.0
12075720,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.7666341662406921,0.2610414028167724,0.2379495352506637,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.8779501914978027,0.396552711725235,0.4918484389781952,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,0.6642444133758545,0.4107419550418854,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.7637937664985657,0.2580447494983673,0.2477940022945404,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.6618832945823669,0.1667143404483795,0.7659486532211304,285.7887268066406,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0177917480469,285.790283203125,1.0,0.4805325865745544,1.0,1.0,0.0,1.0,-2.4499154090881348,2.4499106407165527,4.82801169710001e-06,1.8933801651000977,0.6801734566688538,0.6801734566688538,0.0,122.45076751708984,115.0,15926.3515625,-0.0,1350.7052001953125,1.0,283.1499938964844,285.2647705078125,289.3432922363281,290.4595947265625,293.1499938964844,293.1499938964844,283.1499938964844,20474.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231365203857422,1.0,0.0,0.0,1.7933930158615112,1.7934010028839111,2.146072404229927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.73291015625,0.0,225.1788482666016,1895.4371337890625,0.0,1065.067626953125,0.4738960862159729,1.0,0.0,3.0,1.0,0.0
12075780,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.7651853561401367,0.2589054107666015,0.2360075265169143,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.8764057159423828,0.3934928774833679,0.4880696535110473,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.9990000128746032,0.662750780582428,0.4097076654434204,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.762135922908783,0.2556925117969513,0.2455540299415588,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.6600618362426758,0.1649476885795593,0.7579150795936584,285.8281555175781,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0168762207031,285.8304443359375,1.0,0.4774665832519531,1.0,1.0,0.0,1.0,-2.4305005073547363,2.4304957389831543,4.751654159917962e-06,1.87825608253479,0.65771484375,0.65771484375,0.0,121.40275573730467,118.0,15443.25,-0.0,1322.4735107421875,1.0,283.1499938964844,285.32666015625,289.2940368652344,290.3798828125,293.1499938964844,293.1499938964844,283.1499938964844,20572.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126739978790283,1.0,0.0,0.0,1.6877055168151855,1.6877129077911377,1.9005824469786608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.095458984375,0.0,196.11001586914065,1895.4371337890625,0.0,1001.6354370117188,0.4525715708732605,1.0,0.0,3.0,1.0,0.0
12075840,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.7651853561401367,0.2589054107666015,0.2360075265169143,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.8764057159423828,0.3934928774833679,0.4880696535110473,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.9990000128746032,0.662750780582428,0.4097076654434204,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.762135922908783,0.2556925117969513,0.2455540299415588,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.6600618362426758,0.1649476885795593,0.7579150795936584,285.8281555175781,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0168762207031,285.8304443359375,1.0,0.4774665832519531,1.0,1.0,0.0,1.0,-2.4305005073547363,2.4304957389831543,4.751654159917962e-06,1.87825608253479,0.65771484375,0.65771484375,0.0,121.40275573730467,118.0,15443.25,-0.0,1322.4735107421875,1.0,283.1499938964844,285.32666015625,289.2940368652344,290.3798828125,293.1499938964844,293.1499938964844,283.1499938964844,20572.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126739978790283,1.0,0.0,0.0,1.6877055168151855,1.6877129077911377,1.9005824469786608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.095458984375,0.0,196.11001586914065,1895.4371337890625,0.0,1001.6354370117188,0.4525715708732605,1.0,0.0,3.0,1.0,0.0
12075900,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.7638301253318787,0.257867157459259,0.2350778728723526,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8530578613281,0.874879002571106,0.3919918239116668,0.486235648393631,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.9990000128746032,0.6616443395614624,0.4102759063243866,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.7606686353683472,0.2545300722122192,0.2444631606340408,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.6585924029350281,0.1640753000974655,0.754035472869873,285.8529663085937,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0166015625,285.8555908203125,1.0,0.4764742851257324,1.0,1.0,0.0,1.0,-2.422398328781128,2.422393560409546,4.719975549960509e-06,1.871944546699524,0.6461317539215088,0.6461317539215088,0.0,121.36884307861328,118.0,15200.134765625,-0.0,1312.47119140625,1.0,283.1499938964844,285.36285400390625,289.27020263671875,290.3408508300781,293.1499938964844,293.1499938964844,283.1499938964844,20606.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072622537612915,1.0,0.0,0.0,1.6330398321151731,1.633047103881836,1.7794549478367117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.512451171875,0.0,182.166748046875,1895.4371337890625,0.0,969.9871215820312,0.4416831731796264,1.0,0.0,3.0,1.0,0.0
