time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075960,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.7621659636497498,0.2568506002426147,0.2341753542423248,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8729783892631531,0.390512466430664,0.4844383895397186,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.9990000128746032,0.6602860689163208,0.4114002883434295,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.7588866353034973,0.2533782720565796,0.2433905601501464,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.6568462252616882,0.1632088720798492,0.7502257823944092,285.8811340332031,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.016357421875,285.8841552734375,1.0,0.4757638573646545,1.0,1.0,0.0,1.0,-2.4151370525360107,2.415132522583008,4.691677986556897e-06,1.86628806591034,0.6343399882316589,0.6343399882316589,0.0,121.58732604980467,121.0,14954.53515625,-0.0,1304.57861328125,1.0,283.1499938964844,285.4024658203125,289.2466125488281,290.30206298828125,293.1499938964844,293.1499938964844,283.1499938964844,20627.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017798781394958,1.0,0.0,0.0,1.5774493217468262,1.57745623588562,1.6603675589976777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.969970703125,0.0,168.71670532226562,1895.4371337890625,0.0,938.7562866210938,0.4307152926921844,1.0,0.0,3.0,1.0,0.0
12076020,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.7581817507743835,0.2548909485340118,0.2324522882699966,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.8683672547340393,0.3876248002052307,0.4809542894363403,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9990000128746032,0.6568670868873596,0.414929449558258,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.7546459436416626,0.2511104643344879,0.2412980794906616,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.6527589559555054,0.1614932864904403,0.7427817583084106,285.94757080078125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0161437988281,285.9512939453125,1.0,0.4750104546546936,1.0,1.0,0.0,1.0,-2.402628183364868,2.402623653411865,4.64313507109182e-06,1.856543064117432,0.6102142333984375,0.6102142333984375,0.0,122.6145248413086,109.0,14452.9599609375,-0.0,1293.7362060546875,1.0,283.1499938964844,285.4917907714844,289.19952392578125,290.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,20625.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906169414520264,1.0,0.0,0.0,1.4645395278930664,1.464545965194702,1.431184415423559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.698974609375,0.0,143.56158447265625,1895.4371337890625,0.0,877.89697265625,0.4087904393672943,1.0,0.0,3.0,1.0,0.0
12076080,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.7581817507743835,0.2548909485340118,0.2324522882699966,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.8683672547340393,0.3876248002052307,0.4809542894363403,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9990000128746032,0.6568670868873596,0.414929449558258,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.7546459436416626,0.2511104643344879,0.2412980794906616,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.6527589559555054,0.1614932864904403,0.7427817583084106,285.94757080078125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0161437988281,285.9512939453125,1.0,0.4750104546546936,1.0,1.0,0.0,1.0,-2.402628183364868,2.402623653411865,4.64313507109182e-06,1.856543064117432,0.6102142333984375,0.6102142333984375,0.0,122.6145248413086,109.0,14452.9599609375,-0.0,1293.7362060546875,1.0,283.1499938964844,285.4917907714844,289.19952392578125,290.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,20625.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906169414520264,1.0,0.0,0.0,1.4645395278930664,1.464545965194702,1.431184415423559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.698974609375,0.0,143.56158447265625,1895.4371337890625,0.0,877.89697265625,0.4087904393672943,1.0,0.0,3.0,1.0,0.0
12076140,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.7593685984611511,0.253012090921402,0.2306783199310302,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.8698216676712036,0.3848094940185547,0.477390319108963,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.9990000128746032,0.6537739634513855,0.4098036885261535,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.7554541230201721,0.2488775104284286,0.2391039431095123,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.6530954837799072,0.1597872227430343,0.7347350120544434,286.0196838378906,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0160217285156,286.0233154296875,1.0,0.4695804715156555,1.0,1.0,0.0,1.0,-2.3787574768066406,2.3787529468536377,4.551662641461007e-06,1.8381822109222408,0.5853736400604248,0.5853736400604248,0.0,119.79289245605467,112.0,13885.78515625,-0.0,1253.8919677734375,1.0,283.1499938964844,285.5878295898437,289.1511535644531,290.1436462402344,293.1499938964844,293.1499938964844,283.1499938964844,20567.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789980292320251,1.0,0.0,0.0,1.3509676456451416,1.3509737253189087,1.2178206532098557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.29345703125,0.0,121.0392074584961,1895.4371337890625,0.0,818.4946899414062,0.3872838318347931,1.0,0.0,3.0,1.0,0.0
12076200,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.7593685984611511,0.253012090921402,0.2306783199310302,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.8698216676712036,0.3848094940185547,0.477390319108963,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.9990000128746032,0.6537739634513855,0.4098036885261535,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.7554541230201721,0.2488775104284286,0.2391039431095123,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.6530954837799072,0.1597872227430343,0.7347350120544434,286.0196838378906,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0160217285156,286.0233154296875,1.0,0.4695804715156555,1.0,1.0,0.0,1.0,-2.3787574768066406,2.3787529468536377,4.551662641461007e-06,1.8381822109222408,0.5853736400604248,0.5853736400604248,0.0,119.79289245605467,112.0,13885.78515625,-0.0,1253.8919677734375,1.0,283.1499938964844,285.5878295898437,289.1511535644531,290.1436462402344,293.1499938964844,293.1499938964844,283.1499938964844,20567.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789980292320251,1.0,0.0,0.0,1.3509676456451416,1.3509737253189087,1.2178206532098557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.29345703125,0.0,121.0392074584961,1895.4371337890625,0.0,818.4946899414062,0.3872838318347931,1.0,0.0,3.0,1.0,0.0
12076260,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870666503906,0.7589882612228394,0.2515086531639099,0.2292841672897339,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.8693923950195312,0.3825260102748871,0.4745310544967651,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.9990000128746032,0.6521883606910706,0.4079490602016449,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.7547553181648254,0.2470588982105255,0.2373446524143219,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.6521888375282288,0.1584228873252868,0.7283809185028076,286.0878601074219,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0166015625,286.0924377441406,1.0,0.4669163823127746,1.0,1.0,0.0,1.0,-2.362455368041992,2.3624508380889893,4.489274942898192e-06,1.825389623641968,0.5640317797660828,0.5640317797660828,0.0,118.53186798095705,112.0,13402.8505859375,-0.0,1229.7728271484375,1.0,283.1499938964844,285.67608642578125,289.108154296875,290.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,20475.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684041976928711,1.0,0.0,0.0,1.2563961744308472,1.2564018964767456,1.0532868799373318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.330810546875,0.0,104.2790985107422,1895.4371337890625,0.0,767.6870727539062,0.3698612749576568,1.0,0.0,3.0,1.0,0.0
12076320,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015014648437,0.7587413191795349,0.2512310445308685,0.229031041264534,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.8691018223762512,0.3821011185646057,0.4740047454833984,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10321044921875,0.9990000128746032,0.6518739461898804,0.4079030752182007,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.7544479966163635,0.2467182427644729,0.2370201349258422,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998229980469,0.6518690586090088,0.1581702530384063,0.7272301316261292,286.1023254394531,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.01678466796875,286.1070556640625,1.0,0.4665335118770599,1.0,1.0,0.0,1.0,-2.35983681678772,2.359832286834717,4.4793177949031815e-06,1.8233466148376465,0.5599378943443298,0.5599378943443298,0.0,118.43115234375,115.0,13311.4619140625,-0.0,1226.334228515625,1.0,283.1499938964844,285.6942138671875,289.09991455078125,290.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,20453.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662909150123596,1.0,0.0,0.0,1.2386195659637451,1.2386252880096436,1.023692064450188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.5029296875,0.0,101.31902313232422,1895.4371337890625,0.0,757.9215087890625,0.3666372299194336,1.0,0.0,3.0,1.0,0.0
12076380,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.7564212679862976,0.249563843011856,0.2275297790765762,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.8663469552993774,0.3795236647129059,0.47083780169487,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.9990000128746032,0.6496223211288452,0.4090428054332733,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.7517446875572205,0.2446353733539581,0.2350559830665588,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.6492117047309875,0.1566348522901535,0.720352053642273,286.200927734375,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0182800292969,286.2064208984375,1.0,0.4648987948894501,1.0,1.0,0.0,1.0,-2.3458504676818848,2.345845937728882,4.426325631357031e-06,1.812433123588562,0.5341851711273193,0.5341851711273193,0.0,118.4491958618164,118.0,12738.822265625,-0.0,1210.300048828125,1.0,283.1499938964844,285.814453125,289.0491027832031,289.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,20284.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525289177894592,1.0,0.0,0.0,1.1300358772277832,1.1300411224365234,8.520751748619659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.4892578125,0.0,84.49482727050781,1895.4371337890625,0.0,697.2205200195312,0.347337543964386,1.0,0.0,3.0,1.0,0.0
12076440,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.7564212679862976,0.249563843011856,0.2275297790765762,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.8663469552993774,0.3795236647129059,0.47083780169487,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.9990000128746032,0.6496223211288452,0.4090428054332733,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.7517446875572205,0.2446353733539581,0.2350559830665588,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.6492117047309875,0.1566348522901535,0.720352053642273,286.200927734375,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0182800292969,286.2064208984375,1.0,0.4648987948894501,1.0,1.0,0.0,1.0,-2.3458504676818848,2.345845937728882,4.426325631357031e-06,1.812433123588562,0.5341851711273193,0.5341851711273193,0.0,118.4491958618164,118.0,12738.822265625,-0.0,1210.300048828125,1.0,283.1499938964844,285.814453125,289.0491027832031,289.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,20284.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525289177894592,1.0,0.0,0.0,1.1300358772277832,1.1300411224365234,8.520751748619659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.4892578125,0.0,84.49482727050781,1895.4371337890625,0.0,697.2205200195312,0.347337543964386,1.0,0.0,3.0,1.0,0.0
12076500,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.7548746466636658,0.2487740814685821,0.2268293797969818,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8644981980323792,0.37828528881073,0.4693308174610138,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.9990000128746032,0.6482769250869751,0.4103575348854065,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539367675781,0.7500032186508179,0.2436248660087585,0.2341142296791076,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.6475537419319153,0.1558912694454193,0.7170844674110413,286.2550354003906,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0191955566406,286.2608337402344,1.0,0.4644848704338074,1.0,1.0,0.0,1.0,-2.340137958526612,2.3401334285736084,4.404775609145872e-06,1.8079748153686523,0.5212352871894836,0.5212352871894836,0.0,118.79885864257812,118.0,12451.037109375,-0.0,1205.1612548828125,1.0,283.1499938964844,285.8785095214844,289.0243530273437,289.9290771484375,293.1499938964844,293.1499938964844,283.1499938964844,20183.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453594326972961,1.0,0.0,0.0,1.0777355432510376,1.0777406692504885,7.750288233410174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.773681640625,0.0,77.13743591308594,1895.4371337890625,0.0,667.5164794921875,0.3383093774318695,1.0,0.0,3.0,1.0,0.0
12076560,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31085205078125,0.7531445622444153,0.2480131685733795,0.226160854101181,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121643066406,0.8624227046966553,0.3770800530910492,0.4678726196289062,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.9990000128746032,0.6467772126197815,0.4120571613311767,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.7480764389038086,0.2426354587078094,0.2331984043121338,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.6457384824752808,0.1551612466573715,0.7139111757278442,286.3119201660156,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0201721191406,286.3180236816406,1.0,0.4642854928970337,1.0,1.0,0.0,1.0,-2.335115909576416,2.335111379623413,4.385874035506276e-06,1.804054856300354,0.5082589983940125,0.5082589983940125,0.0,119.32745361328124,106.0,12162.2109375,-0.0,1201.539306640625,1.0,283.1499938964844,285.9447326660156,289.0000305175781,289.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,20074.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380433797836304,1.0,0.0,0.0,1.0270161628723145,1.027021050453186,7.037979088408974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.25537109375,0.0,70.44877624511719,1895.4371337890625,0.0,638.5008544921875,0.3297425508499145,1.0,0.0,3.0,1.0,0.0
12076620,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4240417480469,0.7549307346343994,0.2465496063232422,0.2247503846883773,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42529296875,0.8644635081291199,0.3747336566448211,0.4648667871952057,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261474609375,0.9990000128746032,0.6444182395935059,0.4065034985542297,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.7493318319320679,0.2406903654336929,0.2312672436237335,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.6465520262718201,0.1537219434976577,0.7070056796073914,286.425048828125,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0221862792969,286.43084716796875,1.0,0.4590351581573486,1.0,1.0,0.0,1.0,-2.313371419906616,2.3133671283721924,4.304959929868346e-06,1.7873231172561646,0.482146680355072,0.482146680355072,0.0,116.43775177001952,94.0,11544.962890625,-0.0,1165.5679931640625,1.0,283.1499938964844,286.0765075683594,288.9521789550781,289.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,19846.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523005485534668,1.0,0.0,0.0,0.9306350350379944,0.9306396842002868,5.77899399445414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.797607421875,0.0,58.90744018554688,1895.4371337890625,0.0,582.7738647460938,0.3140372931957245,1.0,0.0,3.0,1.0,0.0
12076680,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4240417480469,0.7549307346343994,0.2465496063232422,0.2247503846883773,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42529296875,0.8644635081291199,0.3747336566448211,0.4648667871952057,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261474609375,0.9990000128746032,0.6444182395935059,0.4065034985542297,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.7493318319320679,0.2406903654336929,0.2312672436237335,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.6465520262718201,0.1537219434976577,0.7070056796073914,286.425048828125,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0221862792969,286.43084716796875,1.0,0.4590351581573486,1.0,1.0,0.0,1.0,-2.313371419906616,2.3133671283721924,4.304959929868346e-06,1.7873231172561646,0.482146680355072,0.482146680355072,0.0,116.43775177001952,94.0,11544.962890625,-0.0,1165.5679931640625,1.0,283.1499938964844,286.0765075683594,288.9521789550781,289.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,19846.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523005485534668,1.0,0.0,0.0,0.9306350350379944,0.9306396842002868,5.77899399445414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.797607421875,0.0,58.90744018554688,1895.4371337890625,0.0,582.7738647460938,0.3140372931957245,1.0,0.0,3.0,1.0,0.0
12076740,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.7609508037567139,0.2451625317335128,0.2233128100633621,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353698730469,0.8714682459831238,0.3724628984928131,0.4618251919746399,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53619384765625,0.9990000128746032,0.6443647146224976,0.3942174017429352,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340270996094,0.7546607255935669,0.2387754172086715,0.2292670011520385,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.650965690612793,0.1523636132478714,0.6999126076698303,286.5351257324219,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0247497558594,286.5408935546875,1.0,0.4508014917373657,1.0,1.0,0.0,1.0,-2.283157587051392,2.283153295516968,4.193531822238583e-06,1.7638953924179075,0.4557588100433349,0.4557588100433349,0.0,110.70223999023438,97.0,10900.83203125,-0.0,1109.8828125,1.0,283.1499938964844,286.20458984375,288.9036560058594,289.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,19624.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071273446083069,1.0,0.0,0.0,0.8411957025527954,0.8412001132965088,4.721582058664353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.550048828125,0.0,49.4958381652832,1895.4371337890625,0.0,529.275634765625,0.3002040982246399,1.0,0.0,3.0,1.0,0.0
12076800,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.7609508037567139,0.2451625317335128,0.2233128100633621,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353698730469,0.8714682459831238,0.3724628984928131,0.4618251919746399,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53619384765625,0.9990000128746032,0.6443647146224976,0.3942174017429352,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340270996094,0.7546607255935669,0.2387754172086715,0.2292670011520385,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.650965690612793,0.1523636132478714,0.6999126076698303,286.5351257324219,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0247497558594,286.5408935546875,1.0,0.4508014917373657,1.0,1.0,0.0,1.0,-2.283157587051392,2.283153295516968,4.193531822238583e-06,1.7638953924179075,0.4557588100433349,0.4557588100433349,0.0,110.70223999023438,97.0,10900.83203125,-0.0,1109.8828125,1.0,283.1499938964844,286.20458984375,288.9036560058594,289.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,19624.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071273446083069,1.0,0.0,0.0,0.8411957025527954,0.8412001132965088,4.721582058664353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.550048828125,0.0,49.4958381652832,1895.4371337890625,0.0,529.275634765625,0.3002040982246399,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65106201171875,0.7639724612236023,0.2438688427209854,0.2220332026481628,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.8748770356178284,0.3702836334705353,0.4589931666851043,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.9990000128746032,0.6458221077919006,0.3872918784618377,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509704589844,0.7570124268531799,0.236930638551712,0.2274029701948166,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6485900878906,0.6528899669647217,0.1511209458112716,0.693722128868103,286.6521911621094,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0281066894531,286.6588439941406,1.0,0.4458546936511993,1.0,1.0,0.0,1.0,-2.2609968185424805,2.260992765426636,4.112428541702684e-06,1.7465070486068726,0.4292646646499634,0.4292646646499634,0.0,107.3798828125,100.0,10280.99609375,-0.0,1073.2874755859375,1.0,283.1499938964844,286.33544921875,288.8505554199219,289.619873046875,293.1499938964844,293.1499938964844,283.1499938964844,19416.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893895089626312,1.0,0.0,0.0,0.7591729760169983,0.7591772079467773,3.84569567302151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.9580078125,0.0,41.8656005859375,1895.4371337890625,0.0,475.42572021484375,0.2881222367286682,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65106201171875,0.7639724612236023,0.2438688427209854,0.2220332026481628,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.8748770356178284,0.3702836334705353,0.4589931666851043,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.9990000128746032,0.6458221077919006,0.3872918784618377,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509704589844,0.7570124268531799,0.236930638551712,0.2274029701948166,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6485900878906,0.6528899669647217,0.1511209458112716,0.693722128868103,286.6521911621094,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0281066894531,286.6588439941406,1.0,0.4458546936511993,1.0,1.0,0.0,1.0,-2.2609968185424805,2.260992765426636,4.112428541702684e-06,1.7465070486068726,0.4292646646499634,0.4292646646499634,0.0,107.3798828125,100.0,10280.99609375,-0.0,1073.2874755859375,1.0,283.1499938964844,286.33544921875,288.8505554199219,289.619873046875,293.1499938964844,293.1499938964844,283.1499938964844,19416.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893895089626312,1.0,0.0,0.0,0.7591729760169983,0.7591772079467773,3.84569567302151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.9580078125,0.0,41.8656005859375,1895.4371337890625,0.0,475.42572021484375,0.2881222367286682,1.0,0.0,3.0,1.0,0.0
12076980,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779541015625,0.7642834782600403,0.2426648736000061,0.2209014445543289,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.8750805854797363,0.3682425916194916,0.4564082324504852,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.9990000128746032,0.6469355821609497,0.38484588265419,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.756696343421936,0.235155388712883,0.2256777584552765,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752990722656,0.6525281667709351,0.1499386578798294,0.6882005929946899,286.7791442871094,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0323181152344,286.78619384765625,1.0,0.4429893493652344,1.0,1.0,0.0,1.0,-2.245601415634156,2.2455973625183105,4.0566606003267225e-06,1.734473705291748,0.4028685986995697,0.4028685986995697,0.0,105.9949188232422,103.0,9687.7705078125,-0.0,1051.766845703125,1.0,283.1499938964844,286.47149658203125,288.7963562011719,289.5204162597656,293.1499938964844,293.1499938964844,283.1499938964844,19231.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690702259540558,1.0,0.0,0.0,0.6849631071090698,0.6849671602249146,3.130601555767498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.075927734375,0.0,35.71040725708008,1895.4371337890625,0.0,420.5820617675781,0.277619332075119,1.0,0.0,3.0,1.0,0.0
12077040,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779541015625,0.7642834782600403,0.2426648736000061,0.2209014445543289,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.8750805854797363,0.3682425916194916,0.4564082324504852,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.9990000128746032,0.6469355821609497,0.38484588265419,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.756696343421936,0.235155388712883,0.2256777584552765,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752990722656,0.6525281667709351,0.1499386578798294,0.6882005929946899,286.7791442871094,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0323181152344,286.78619384765625,1.0,0.4429893493652344,1.0,1.0,0.0,1.0,-2.245601415634156,2.2455973625183105,4.0566606003267225e-06,1.734473705291748,0.4028685986995697,0.4028685986995697,0.0,105.9949188232422,103.0,9687.7705078125,-0.0,1051.766845703125,1.0,283.1499938964844,286.47149658203125,288.7963562011719,289.5204162597656,293.1499938964844,293.1499938964844,283.1499938964844,19231.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690702259540558,1.0,0.0,0.0,0.6849631071090698,0.6849671602249146,3.130601555767498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.075927734375,0.0,35.71040725708008,1895.4371337890625,0.0,420.5820617675781,0.277619332075119,1.0,0.0,3.0,1.0,0.0
12077100,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433837890625,0.7637075781822205,0.2420921772718429,0.2203799486160278,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448791503906,0.8743227124214172,0.3672655820846557,0.4551973640918731,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8458557128906,0.9990000128746032,0.6472147107124329,0.3848098814487457,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432312011719,0.7558172345161438,0.2342870086431503,0.2248529642820358,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.6517184376716614,0.1493581235408783,0.685583770275116,286.8445739746094,288.8209533691406,291.0282592773437,285.87713623046875,291.0307922363281,297.0346984863281,286.8517761230469,1.0,0.4421527087688446,1.0,1.0,0.0,1.0,-2.2396774291992188,2.239673376083374,4.0353083932132e-06,1.7298429012298584,0.389723390340805,0.389723390340805,0.0,105.80541229248048,103.0,9399.3095703125,-0.0,1044.8642578125,1.0,283.1499938964844,286.5399169921875,288.7711486816406,289.4728088378906,293.1499938964844,293.1499938964844,283.1499938964844,19151.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582304060459137,1.0,0.0,0.0,0.6506950855255127,0.6506991386413574,2.8251957218117244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.569580078125,0.0,33.090415954589844,1895.4371337890625,0.0,393.9859008789063,0.2728837132453918,1.0,0.0,3.0,1.0,0.0
12077160,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90966796875,0.7627477049827576,0.2415361106395721,0.2198830842971801,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.8731104135513306,0.3663099408149719,0.4540278613567352,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.9990000128746032,0.6472784876823425,0.3854018747806549,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.754559338092804,0.2334277480840683,0.2240473330020904,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.6505771279335022,0.1487818509340286,0.68303382396698,286.910888671875,288.8827209472656,290.9784545898437,285.8569030761719,290.98095703125,297.0369567871094,286.9181823730469,1.0,0.4416306018829345,1.0,1.0,0.0,1.0,-2.2346792221069336,2.234675168991089,4.017339506390272e-06,1.725935697555542,0.3766227066516876,0.3766227066516876,0.0,105.8807601928711,106.0,9115.0732421875,-0.0,1039.9598388671875,1.0,283.1499938964844,286.6081237792969,288.7476806640625,289.4271545410156,293.1499938964844,293.1499938964844,283.1499938964844,19071.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471348226070404,1.0,0.0,0.0,0.6181163191795349,0.6181202530860901,2.5493759991945808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.732421875,0.0,30.712371826171875,1895.4371337890625,0.0,368.4761047363281,0.268478512763977,1.0,0.0,3.0,1.0,0.0
12077220,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0441589355469,0.7599401473999023,0.2404677271842956,0.2189518064260482,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04571533203125,0.8696275353431702,0.3644490242004394,0.4517853558063507,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.9990000128746032,0.6467488408088684,0.3880818486213684,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.7511680722236633,0.2317284345626831,0.2224793136119842,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.6475326418876648,0.147640123963356,0.6780912280082703,287.04541015625,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0404357910156,287.0528259277344,1.0,0.441339910030365,1.0,1.0,0.0,1.0,-2.2268850803375244,2.226881265640259,3.98940619561472e-06,1.7198437452316284,0.3505850434303283,0.3505850434303283,0.0,106.66626739501952,109.0,8559.33203125,-0.0,1034.882080078125,1.0,283.1499938964844,286.74346923828125,288.70556640625,289.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18912.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246536791324615,1.0,0.0,0.0,0.5577995181083679,0.5578033328056335,2.076106930815058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.40869140625,0.0,26.578065872192383,1895.4371337890625,0.0,321.44061279296875,0.26066854596138,1.0,0.0,3.0,1.0,0.0
12077280,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0441589355469,0.7599401473999023,0.2404677271842956,0.2189518064260482,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04571533203125,0.8696275353431702,0.3644490242004394,0.4517853558063507,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.9990000128746032,0.6467488408088684,0.3880818486213684,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.7511680722236633,0.2317284345626831,0.2224793136119842,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.6475326418876648,0.147640123963356,0.6780912280082703,287.04541015625,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0404357910156,287.0528259277344,1.0,0.441339910030365,1.0,1.0,0.0,1.0,-2.2268850803375244,2.226881265640259,3.98940619561472e-06,1.7198437452316284,0.3505850434303283,0.3505850434303283,0.0,106.66626739501952,109.0,8559.33203125,-0.0,1034.882080078125,1.0,283.1499938964844,286.74346923828125,288.70556640625,289.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18912.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246536791324615,1.0,0.0,0.0,0.5577995181083679,0.5578033328056335,2.076106930815058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.40869140625,0.0,26.578065872192383,1895.4371337890625,0.0,321.44061279296875,0.26066854596138,1.0,0.0,3.0,1.0,0.0
12077340,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.7563078999519348,0.239445686340332,0.2180870324373245,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18035888671875,0.8651521801948547,0.3626375794410705,0.4496391117572784,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814270019531,0.9990000128746032,0.6453865170478821,0.3922474384307861,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786193847656,0.7469621300697327,0.2300413995981216,0.2209494262933731,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17596435546875,0.6437912583351135,0.1465093046426773,0.6733110547065735,287.1800537109375,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0425720214844,287.1874389648437,1.0,0.4418076276779175,1.0,1.0,0.0,1.0,-2.2212862968444824,2.2212822437286377,3.969407771364786e-06,1.7154698371887207,0.3247802853584289,0.3247802853584289,0.0,108.0941390991211,112.0,8021.95361328125,-0.0,1034.517822265625,1.0,283.1499938964844,286.8754577636719,288.668701171875,289.2638854980469,293.1499938964844,293.1499938964844,283.1499938964844,18768.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023315608501434,1.0,0.0,0.0,0.5036832094192505,0.5036869645118713,1.692810691622526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.63232421875,0.0,23.15350151062012,1895.4371337890625,0.0,279.7913818359375,0.2540875375270843,1.0,0.0,3.0,1.0,0.0
12077400,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.7563078999519348,0.239445686340332,0.2180870324373245,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18035888671875,0.8651521801948547,0.3626375794410705,0.4496391117572784,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814270019531,0.9990000128746032,0.6453865170478821,0.3922474384307861,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786193847656,0.7469621300697327,0.2300413995981216,0.2209494262933731,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17596435546875,0.6437912583351135,0.1465093046426773,0.6733110547065735,287.1800537109375,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0425720214844,287.1874389648437,1.0,0.4418076276779175,1.0,1.0,0.0,1.0,-2.2212862968444824,2.2212822437286377,3.969407771364786e-06,1.7154698371887207,0.3247802853584289,0.3247802853584289,0.0,108.0941390991211,112.0,8021.95361328125,-0.0,1034.517822265625,1.0,283.1499938964844,286.8754577636719,288.668701171875,289.2638854980469,293.1499938964844,293.1499938964844,283.1499938964844,18768.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023315608501434,1.0,0.0,0.0,0.5036832094192505,0.5036869645118713,1.692810691622526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.63232421875,0.0,23.15350151062012,1895.4371337890625,0.0,279.7913818359375,0.2540875375270843,1.0,0.0,3.0,1.0,0.0
12077460,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.7525160908699036,0.2385323643684387,0.2173323184251785,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30322265625,0.860489547252655,0.360999196767807,0.4477219581604004,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3043212890625,0.9990000128746032,0.6434766054153442,0.3969972729682922,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.7426447868347168,0.228486567735672,0.2195569425821304,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987670898437,0.6399758458137512,0.1454706341028213,0.6690006852149963,287.3028869628906,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0439147949219,287.31036376953125,1.0,0.4427118599414825,1.0,1.0,0.0,1.0,-2.217462539672852,2.217458724975586,3.955788542953087e-06,1.7124868631362915,0.3012575507164001,0.3012575507164001,0.0,109.81869506835938,112.0,7539.8349609375,-0.0,1037.0980224609375,1.0,283.1499938964844,286.99267578125,288.6384582519531,289.1983337402344,293.1499938964844,293.1499938964844,283.1499938964844,18604.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822818398475647,1.0,0.0,0.0,0.4583177864551544,0.4666594266891479,1.401609139861648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.76806640625,0.0,20.828903198242188,1895.4371337890625,0.0,245.582260131836,0.2491926401853561,1.0,0.0,3.0,1.0,0.0
12077520,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124694824219,0.7521724700927734,0.238454133272171,0.217268168926239,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31402587890625,0.8600672483444214,0.3608579933643341,0.4475573301315307,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.9990000128746032,0.6432837843894958,0.3974427580833435,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.312255859375,0.7422552108764648,0.2283510863780975,0.2194360941648483,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095397949219,0.6396324634552002,0.1453801840543747,0.6686279773712158,287.313720703125,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04400634765625,287.3211975097656,1.0,0.4428073763847351,1.0,1.0,0.0,1.0,-2.2171757221221924,2.217171669006348,3.954768089897698e-06,1.7122632265090942,0.2992255091667175,0.2992255091667175,0.0,109.98369598388672,115.0,7497.89892578125,-0.0,1037.425537109375,1.0,283.1499938964844,287.0027770996094,288.6360778808594,289.1930847167969,293.1499938964844,293.1499938964844,283.1499938964844,18582.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805806338787079,1.0,0.0,0.0,0.454486608505249,0.4653500020503998,1.3782742946943928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.46142578125,0.0,20.71753120422364,1895.4371337890625,0.0,242.7866973876953,0.24885855615139,1.0,0.0,3.0,1.0,0.0
12077580,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4478759765625,0.7477717399597168,0.2374973744153976,0.2164897918701172,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494323730469,0.8546573519706726,0.3591172993183136,0.4455344676971435,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505615234375,0.9990000128746032,0.6405693292617798,0.4033417403697967,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476928710937,0.7372671961784363,0.2266563773155212,0.2179298251867294,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.44500732421875,0.6352434754371643,0.1442474126815796,0.6639896035194397,287.4491271972656,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0454406738281,287.4564819335937,1.0,0.4441811442375183,1.0,1.0,0.0,1.0,-2.214076042175293,2.214071989059448,3.943755928048631e-06,1.7098503112792969,0.2740219831466675,0.2740219831466675,0.0,112.20748901367188,118.0,6985.4111328125,-0.0,1042.622314453125,1.0,283.1499938964844,287.1282653808594,288.6082763671875,289.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18311.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600028753280639,1.0,0.0,0.0,0.4095005989074707,0.4673691093921661,1.1189291271307413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.8779296875,0.0,20.24365425109864,1895.4371337890625,0.0,209.91329956054688,0.2459525465965271,1.0,0.0,3.0,1.0,0.0
12077640,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4478759765625,0.7477717399597168,0.2374973744153976,0.2164897918701172,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494323730469,0.8546573519706726,0.3591172993183136,0.4455344676971435,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505615234375,0.9990000128746032,0.6405693292617798,0.4033417403697967,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476928710937,0.7372671961784363,0.2266563773155212,0.2179298251867294,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.44500732421875,0.6352434754371643,0.1442474126815796,0.6639896035194397,287.4491271972656,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0454406738281,287.4564819335937,1.0,0.4441811442375183,1.0,1.0,0.0,1.0,-2.214076042175293,2.214071989059448,3.943755928048631e-06,1.7098503112792969,0.2740219831466675,0.2740219831466675,0.0,112.20748901367188,118.0,6985.4111328125,-0.0,1042.622314453125,1.0,283.1499938964844,287.1282653808594,288.6082763671875,289.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18311.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600028753280639,1.0,0.0,0.0,0.4095005989074707,0.4673691093921661,1.1189291271307413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.8779296875,0.0,20.24365425109864,1895.4371337890625,0.0,209.91329956054688,0.2459525465965271,1.0,0.0,3.0,1.0,0.0
12077700,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.51275634765625,0.7455235719680786,0.2370260506868362,0.216113656759262,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5142517089844,0.8518946766853333,0.3582573235034942,0.4445441663265228,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5153503417969,0.9990000128746032,0.6390106081962585,0.4064798653125763,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125427246094,0.7347127795219421,0.2258030623197555,0.2171769589185714,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5099792480469,0.6329988241195679,0.1436747163534164,0.6616693139076233,287.5139465332031,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0462341308594,287.52099609375,1.0,0.444970428943634,1.0,1.0,0.0,1.0,-2.21278715133667,2.212783098220825,3.939186626666924e-06,1.7088500261306765,0.2615144252777099,0.2615144252777099,0.0,113.4150390625,118.0,6741.958984375,-0.0,1045.8446044921875,1.0,283.1499938964844,287.188232421875,288.5958251953125,289.0985412597656,293.1499938964844,293.1499938964844,283.1499938964844,18229.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480578958988189,1.0,0.0,0.0,0.3893643319606781,0.4715040326118469,1.0118336390974036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.569580078125,0.0,20.224929809570312,1895.4371337890625,0.0,191.365234375,0.2450655996799469,1.0,0.0,3.0,1.0,0.0
12077760,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57476806640625,0.7432500720024109,0.2365501523017883,0.2157384753227234,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.8491066098213196,0.3573961853981018,0.4435587525367737,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772705078125,0.9990000128746032,0.6373170018196106,0.4097226858139038,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745544433594,0.7321227192878723,0.2249392122030258,0.2164185643196106,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57208251953125,0.6307223439216614,0.143092006444931,0.6593241095542908,287.575927734375,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0470275878906,287.5826416015625,1.0,0.4458109438419342,1.0,1.0,0.0,1.0,-2.21159291267395,2.211589097976685,3.934960659535136e-06,1.707925796508789,0.2490447610616684,0.2490447610616684,0.0,114.6771469116211,106.0,6507.2822265625,-0.0,1049.3663330078125,1.0,283.1499938964844,287.2453308105469,288.5867614746094,289.0703430175781,293.1499938964844,293.1499938964844,283.1499938964844,18179.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352552354335785,1.0,0.0,0.0,0.3705714643001556,0.4748381674289703,9.204493167658256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.8074951171875,0.0,20.210912704467773,1895.4371337890625,0.0,171.63638305664062,0.2443609535694122,1.0,0.0,3.0,1.0,0.0
