time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077820,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844177246094,0.7439534664154053,0.2355449497699737,0.2148112505674362,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.8497463464736938,0.3556301295757293,0.4413591623306274,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864624023437,0.9990000128746032,0.6344709396362305,0.4067375659942627,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842346191406,0.7319753170013428,0.2231460362672805,0.2147014737129211,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68218994140625,0.6304747462272644,0.1418678164482116,0.6536993384361267,287.68536376953125,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0480041503906,287.6908264160156,1.0,0.4422018229961395,1.0,1.0,0.0,1.0,-2.1960577964782715,2.1960537433624268,3.880413714796305e-06,1.696029782295227,0.2240691930055618,0.2240691930055618,0.0,113.04026794433594,94.0,6048.083984375,-0.0,1027.260009765625,1.0,283.1499938964844,287.35015869140625,288.5796813964844,289.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,18131.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089507818222046,1.0,0.0,0.0,0.3360811173915863,0.4789285361766815,7.791704170756475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.4091796875,0.0,20.143526077270508,1895.4371337890625,0.0,130.55030822753906,0.2432284206151962,1.0,0.0,3.0,1.0,0.0
12077880,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844177246094,0.7439534664154053,0.2355449497699737,0.2148112505674362,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.8497463464736938,0.3556301295757293,0.4413591623306274,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864624023437,0.9990000128746032,0.6344709396362305,0.4067375659942627,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842346191406,0.7319753170013428,0.2231460362672805,0.2147014737129211,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68218994140625,0.6304747462272644,0.1418678164482116,0.6536993384361267,287.68536376953125,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0480041503906,287.6908264160156,1.0,0.4422018229961395,1.0,1.0,0.0,1.0,-2.1960577964782715,2.1960537433624268,3.880413714796305e-06,1.696029782295227,0.2240691930055618,0.2240691930055618,0.0,113.04026794433594,94.0,6048.083984375,-0.0,1027.260009765625,1.0,283.1499938964844,287.35015869140625,288.5796813964844,289.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,18131.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089507818222046,1.0,0.0,0.0,0.3360811173915863,0.4789285361766815,7.791704170756475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.4091796875,0.0,20.143526077270508,1895.4371337890625,0.0,130.55030822753906,0.2432284206151962,1.0,0.0,3.0,1.0,0.0
12077940,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.7487694025039673,0.0,0.2137103974819183,296.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.8552585244178772,0.0,0.4389249384403229,297.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.9990000128746032,0.0,0.3965015411376953,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.7357353568077087,0.0,0.2128006070852279,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.6335809230804443,0.0,0.6473179459571838,287.7767944335937,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.7814636230469,0.0,0.0,1.0,1.0,0.0,1.0,-2.170249938964844,2.170246362686157,3.79030461772345e-06,1.6760302782058716,0.0,0.0,0.0,108.27601623535156,60.0,5610.0498046875,-0.0,983.5796508789062,0.0,283.1499938964844,287.4439392089844,288.6263732910156,289.0153503417969,293.1499938964844,293.1499938964844,278.1499938964844,18112.380859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047373294830322,0.4809318482875824,6.735478841335407e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0367374420166,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.7487694025039673,0.0,0.2137103974819183,296.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.8552585244178772,0.0,0.4389249384403229,297.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.9990000128746032,0.0,0.3965015411376953,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.7357353568077087,0.0,0.2128006070852279,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.6335809230804443,0.0,0.6473179459571838,287.7767944335937,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.7814636230469,0.0,0.0,1.0,1.0,0.0,1.0,-2.170249938964844,2.170246362686157,3.79030461772345e-06,1.6760302782058716,0.0,0.0,0.0,108.27601623535156,60.0,5610.0498046875,-0.0,983.5796508789062,0.0,283.1499938964844,287.4439392089844,288.6263732910156,289.0153503417969,293.1499938964844,293.1499938964844,278.1499938964844,18112.380859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047373294830322,0.4809318482875824,6.735478841335407e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0367374420166,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.000671679212246,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.3784608244895935,0.0,0.0009195048478432,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.3784608244895935,0.0,0.0005224179476499,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,0.0007073104497976,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,0.0033551673404872,287.8581848144531,294.1499938964844,290.3077697753906,285.6138000488281,290.3436279296875,296.6739196777344,286.6033630371094,0.0,0.0,0.7829094529151917,0.7829094529151917,0.2170905619859695,1.0,-0.0071578859351575,0.0072074458003044,-4.955996701028198e-05,-0.0089982030913233,0.0,0.0,0.0,-0.0376279354095459,60.0,893.5888061523438,-0.0,-3.493245230856701e-06,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,1.9324943423271186e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5252176056490996e-15,3.107342272826532e-15,4.939696032071153e-21,1.8870184928521102e-11,1.8870151968775065e-11,3.3681418114620005e-17,0.0,0.0,-0.0,0.0,0.0,1.2381916394923085e-25,8.456819125135826e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,0.000862629385665,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,0.0017183596501126,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,0.0005361007642932,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,0.0008631456294097,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,0.0027681963983923,287.8551330566406,294.1499938964844,290.27227783203125,285.603271484375,290.3405456542969,296.2240905761719,286.0711669921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069986442103981,0.0068419217132031,0.0001567228900967,-0.0092737516388297,0.0,0.0,0.0,-0.0372436270117759,60.0,365.97760009765625,-0.0,-3.96250516132568e-06,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.994713662395055e-26,-7.08716828074116e-26,-5.361259334439357e-29,-1.9832027417234487e-18,-1.9817981890433337e-18,-1.4046392150009001e-21,0.0,0.0,-0.0,0.0,0.0,7.006492321624085e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,0.0001159380626631,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.000174086948391,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0001193523203255,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,0.0001207938767038,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,0.0005350619321689,287.8521423339844,294.1499938964844,290.2335205078125,285.5920104980469,290.3383483886719,295.6130065917969,285.8745422363281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012302752584218,0.0024403424467891,-0.0012100671883672,-0.0124166533350944,0.0,0.0,0.0,-0.0080349007621407,60.0,139.4909210205078,-0.0,-1.0319514132106633e-07,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.401792151994926e-41,-4.655253628333475e-41,-1.0606428076474539e-41,2.0435642435964602e-20,1.6494571103611243e-20,3.94107173625014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.450859943171964e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,0.0001297662820434,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,7.424214709317312e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.948945080395788e-05,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,0.0004709778586402,287.85089111328125,294.1499938964844,290.1948547363281,285.5809936523437,290.3371887207031,294.9889831542969,285.8312683105469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010070025455206,0.0006350416224449,0.0003719609521795,-0.0141494590789079,0.0,0.0,0.0,-0.007607000414282,60.0,52.81059646606445,-0.0,-6.913916905659789e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.106260206563522e-21,3.1325224784219455e-21,2.9737375261931842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.394974767928944e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,0.0001286174083361,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,7.307892519747838e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.89332766039297e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.00046928669326,287.8495788574219,294.1499938964844,290.15625,285.5702209472656,290.3357238769531,294.4317321777344,285.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011120466515,2.843464663726537e-08,0.001001083641313,-0.0147610157728195,0.0,0.0,0.0,-0.0077855810523033,60.0,20.985450744628903,-0.0,-6.83415137814336e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.218620656654703e-21,3.1100500652862825e-21,3.108570591368421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,9.393905202159658e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,0.0001285993057535,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,7.306403858819976e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.892231173580512e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.0004692432121373,287.8481750488281,294.1499938964844,290.11773681640625,285.5596618652344,290.3339538574219,293.9350280761719,285.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.45339584350586,-0.0,-6.832598842265726e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2196659415303305e-21,3.1098400389588764e-21,3.109825902571455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.392802166985348e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,0.0001285841717617,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,7.30553874745965e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.891069930745287e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0004691882350016,287.8450622558594,294.1499938964844,290.0409240722656,285.53924560546875,290.3294372558594,293.0958557128906,285.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6530778408050537,-0.0,-6.83096743614442e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219675635053135e-21,3.1098378175265677e-21,3.1098378175265677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.392802166985348e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,0.0001285841717617,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,7.30553874745965e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.891069930745287e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0004691882350016,287.8450622558594,294.1499938964844,290.0409240722656,285.53924560546875,290.3294372558594,293.0958557128906,285.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6530778408050537,-0.0,-6.83096743614442e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219675635053135e-21,3.1098378175265677e-21,3.1098378175265677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.39180245040916e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,0.0001285704784095,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,7.304760947590694e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.890016372082756e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004691382928285,287.8415222167969,294.1499938964844,289.9643859863281,285.51959228515625,290.3236389160156,292.4242248535156,286.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8610377311706543,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.39180245040916e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,0.0001285704784095,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,7.304760947590694e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.890016372082756e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004691382928285,287.8415222167969,294.1499938964844,289.9643859863281,285.51959228515625,290.3236389160156,292.4242248535156,286.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8610377311706543,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,9.390936611453073e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,0.0001285586185986,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,7.30408719391562e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.88910542218946e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,0.0004690950736403,287.837646484375,294.1499938964844,289.88818359375,285.5007019042969,290.31658935546875,291.8829040527344,286.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6719799041748047,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,9.390936611453073e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,0.0001285586185986,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,7.30408719391562e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.88910542218946e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,0.0004690950736403,287.837646484375,294.1499938964844,289.88818359375,285.5007019042969,290.31658935546875,291.8829040527344,286.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6719799041748047,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.390239574713632e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0001285490725422,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,7.303545135073364e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.888371278066188e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0004690602945629,287.8334350585937,294.1499938964844,289.8122863769531,285.482421875,290.3083190917969,291.4430847167969,286.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.562591552734375,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.390239574713632e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0001285490725422,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,7.303545135073364e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.888371278066188e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0004690602945629,287.8334350585937,294.1499938964844,289.8122863769531,285.482421875,290.3083190917969,291.4430847167969,286.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.562591552734375,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.389964543515816e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.000128545318148,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,7.303330494323745e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.888081694953144e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,0.0004690465575549,287.8312072753906,294.1499938964844,289.7744445800781,285.4734802246094,290.3037414550781,291.2540588378906,286.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5140700340271,-0.0,-6.826750365007683e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.389743354404344e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,0.0001285422767978,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,7.30315878172405e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,9.88784886430949e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,0.0004690355272032,287.8288879394531,294.1499938964844,289.7366638183594,285.4646911621094,290.2988586425781,291.0824584960937,286.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.467226266860962,-0.0,-6.82641569937914e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.389475599164145e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,0.0001285386097151,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,7.302949961740524e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,9.88756655715406e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.000469022168545,287.8240966796875,294.1499938964844,289.661376953125,285.44744873046875,290.2882385253906,290.7835388183594,286.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3767995834350586,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.389475599164145e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,0.0001285386097151,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,7.302949961740524e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,9.88756655715406e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.000469022168545,287.8240966796875,294.1499938964844,289.661376953125,285.44744873046875,290.2882385253906,290.7835388183594,286.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3767995834350586,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.389461047248916e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0001285384059883,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,7.302938320208341e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.88755127764307e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,0.0004690214409492,287.8190612792969,294.1499938964844,289.5863647460937,285.4306030273437,290.2764587402344,290.5331420898437,286.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.289832830429077,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.389461047248916e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0001285384059883,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,7.302938320208341e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.88755127764307e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,0.0004690214409492,287.8190612792969,294.1499938964844,289.5863647460937,285.4306030273437,290.2764587402344,290.5331420898437,286.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.289832830429077,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.389718616148456e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0001285419421037,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,7.303138409042731e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.88782339845784e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.00046903436305,287.81378173828125,294.1499938964844,289.5116577148437,285.4140930175781,290.2635498046875,290.3205261230469,286.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2058751583099365,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.389718616148456e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0001285419421037,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,7.303138409042731e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.88782339845784e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.00046903436305,287.81378173828125,294.1499938964844,289.5116577148437,285.4140930175781,290.2635498046875,290.3205261230469,286.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2058751583099365,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.39026431296952e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,0.0001285493926843,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,7.303562597371638e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.8883974715136e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0004690616042353,287.80828857421875,294.1499938964844,289.4372863769531,285.3978271484375,290.24957275390625,290.13751220703125,286.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1246602535247803,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.39026431296952e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,0.0001285493926843,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,7.303562597371638e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.8883974715136e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0004690616042353,287.80828857421875,294.1499938964844,289.4372863769531,285.3978271484375,290.24957275390625,290.13751220703125,286.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1246602535247803,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,9.390647028340028e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0001285546459257,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,7.303860184038058e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.888800559565424e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,0.0004690807545557,287.80548095703125,294.1499938964844,289.4001770019531,285.3897705078125,290.2421569824219,290.0551147460937,286.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0850117206573486,-0.0,-6.827620069316255e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.39110541366972e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0001285609178012,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,7.304215978365391e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.889282955555244e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,0.0004691036301665,287.8026123046875,294.1499938964844,289.3631896972656,285.3817443847656,290.2344970703125,289.9778137207031,286.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.045967102050781,-0.0,-6.828273768633153e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.3922448286321e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0001285765029024,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,7.305102190002799e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,9.890482760965824e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,0.0004691605863627,287.7967529296875,294.1499938964844,289.2893981933594,285.3657531738281,290.2183837890625,289.8363037109375,286.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9695913791656487,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.3922448286321e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0001285765029024,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,7.305102190002799e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,9.890482760965824e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,0.0004691605863627,287.7967529296875,294.1499938964844,289.2893981933594,285.3657531738281,290.2183837890625,289.8363037109375,286.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9695913791656487,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.393678919877856e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,0.0001285961479879,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,7.306217594305053e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.891993249766529e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0004692322399932,287.7907409667969,294.1499938964844,289.2159118652344,285.3498229980469,290.2012634277344,289.70916748046875,286.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.895361304283142,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.393678919877856e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,0.0001285961479879,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,7.306217594305053e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.891993249766529e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0004692322399932,287.7907409667969,294.1499938964844,289.2159118652344,285.3498229980469,290.2012634277344,289.70916748046875,286.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.895361304283142,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.395397501066328e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,0.000128619663883,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,7.307554187718779e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.893803508020936e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,0.0004693181253969,287.7846069335937,294.1499938964844,289.1427307128906,285.3338623046875,290.1831359863281,289.5933532714844,286.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8231154680252075,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.395397501066328e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,0.000128619663883,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,7.307554187718779e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.893803508020936e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,0.0004693181253969,287.7846069335937,294.1499938964844,289.1427307128906,285.3338623046875,290.1831359863281,289.5933532714844,286.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8231154680252075,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.39738456509076e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,0.0001286468614125,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.30909887352027e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,9.895895345835017e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,0.0004694173694588,287.7783203125,294.1499938964844,289.0698547363281,285.3177795410156,290.1640319824219,289.4864501953125,286.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7527072429656982,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.39738456509076e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,0.0001286468614125,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.30909887352027e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,9.895895345835017e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,0.0004694173694588,287.7783203125,294.1499938964844,289.0698547363281,285.3177795410156,290.1640319824219,289.4864501953125,286.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7527072429656982,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
