time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080100,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.398470865562558e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,0.0001286617334699,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,7.309943612199277e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.897039853967726e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0004694716772064,287.775146484375,294.1499938964844,289.03350830078125,285.3096923828125,290.15411376953125,289.4357604980469,286.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.718152403831482,-0.0,-6.838885013848994e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.399615373695268e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,0.0001286774058826,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,7.310834189411253e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.898244752548636e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,0.0004695288371294,287.7719116210937,294.1499938964844,288.9972839355469,285.3015441894531,290.1439819335937,289.3866271972656,286.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6840062141418457,-0.0,-6.84053986788058e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.402061550645158e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,0.0001287108898395,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,7.3127361247316e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.900820441544056e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,0.0004696510441135,287.7654113769531,294.1499938964844,288.92498779296875,285.2850646972656,290.1229858398437,289.2923278808594,286.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6168841123580933,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.402061550645158e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,0.0001287108898395,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,7.3127361247316e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.900820441544056e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,0.0004696510441135,287.7654113769531,294.1499938964844,288.92498779296875,285.2850646972656,290.1229858398437,289.2923278808594,286.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6168841123580933,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.404677985003218e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,0.0001287467021029,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,7.314770482480526e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.903575846692549e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,0.0004697817494161,287.75885009765625,294.1499938964844,288.85302734375,285.268310546875,290.10107421875,289.2024841308594,286.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5512322187423706,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.404677985003218e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,0.0001287467021029,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,7.314770482480526e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.903575846692549e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,0.0004697817494161,287.75885009765625,294.1499938964844,288.85302734375,285.268310546875,290.10107421875,289.2024841308594,286.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5512322187423706,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,9.40738245844841e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.0001287837221752,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,7.316873961826786e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.90642365650274e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.0004699168493971,287.7521667480469,294.1499938964844,288.7813720703125,285.2511901855469,290.0782775878906,289.1161804199219,286.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4869457483291626,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,9.40738245844841e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.0001287837221752,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,7.316873961826786e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.90642365650274e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.0004699168493971,287.7521667480469,294.1499938964844,288.7813720703125,285.2511901855469,290.0782775878906,289.1161804199219,286.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4869457483291626,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.410084021510556e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,0.0001288206985918,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,7.318975258385763e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.909269283525646e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,0.0004700518329627,287.74542236328125,294.1499938964844,288.7099914550781,285.2336120605469,290.0545959472656,289.03271484375,286.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4239176511764526,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.410084021510556e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,0.0001288206985918,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,7.318975258385763e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.909269283525646e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,0.0004700518329627,287.74542236328125,294.1499938964844,288.7099914550781,285.2336120605469,290.0545959472656,289.03271484375,286.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4239176511764526,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.411405335413292e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,0.0001288388011744,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,7.320002623600885e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,9.910660446621478e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,0.000470117869554,287.7420349121094,294.1499938964844,288.6744384765625,285.22467041015625,290.0424499511719,288.99188232421875,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.392845630645752,-0.0,-6.857612788735423e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.412693179911004e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,0.0001288564089918,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,7.321003795368597e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.912015957525e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,0.0004701821599155,287.7386474609375,294.1499938964844,288.6389465332031,285.215576171875,290.03009033203125,288.9515686035156,286.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3620555400848389,-0.0,-6.859478673959529e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.415120439371094e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,0.0001288896455662,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,7.322891906369478e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.914572001434864e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.000470303435577,287.7317810058594,294.1499938964844,288.56817626953125,285.1969909667969,290.0047302246094,288.872314453125,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3012763261795044,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.415120439371094e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,0.0001288896455662,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,7.322891906369478e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.914572001434864e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.000470303435577,287.7317810058594,294.1499938964844,288.56817626953125,285.1969909667969,290.0047302246094,288.872314453125,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3012763261795044,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.417280671186744e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0001289192150579,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,7.324571924982592e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.91684792097658e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0004704113816842,287.7248840332031,294.1499938964844,288.49774169921875,285.17779541015625,289.97857666015625,288.7947082519531,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2415066957473757,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.417280671186744e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0001289192150579,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,7.324571924982592e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.91684792097658e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0004704113816842,287.7248840332031,294.1499938964844,288.49774169921875,285.17779541015625,289.97857666015625,288.7947082519531,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2415066957473757,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.4190938398242e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0001289440406253,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,7.32598127797246e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.91875640465878e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,0.0004705019528046,287.71795654296875,294.1499938964844,288.4275817871094,285.1579284667969,289.9515991210937,288.71844482421875,286.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1826791763305664,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.4190938398242e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0001289440406253,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,7.32598127797246e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.91875640465878e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,0.0004705019528046,287.71795654296875,294.1499938964844,288.4275817871094,285.1579284667969,289.9515991210937,288.71844482421875,286.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1826791763305664,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.420482092536986e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,0.0001289630454266,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,7.327061757678166e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.92021887213923e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0004705713363364,287.71099853515625,294.1499938964844,288.35772705078125,285.1373291015625,289.92388916015625,288.6434020996094,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038584005087,6.315249212462959e-09,0.001003851997666,-0.0155971786007285,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1247249841690063,-0.0,-6.870754276633306e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.420482092536986e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,0.0001289630454266,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,7.327061757678166e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.92021887213923e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0004705713363364,287.71099853515625,294.1499938964844,288.35772705078125,285.1373291015625,289.92388916015625,288.6434020996094,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038584005087,6.315249212462959e-09,0.001003851997666,-0.0155971786007285,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1247249841690063,-0.0,-6.870754276633306e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.420995047548786e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.0001289700594497,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,7.327460480155423e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,9.920758748194204e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0004705969477072,287.7074890136719,294.1499938964844,288.3229064941406,285.1267395019531,289.90972900390625,288.60626220703125,286.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136890873312,0.0,0.0,0.0,-0.0079466802999377,60.0,1.096060276031494,-0.0,-6.871491819993025e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.421375580132008e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0001289752690354,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,7.327755884034559e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.921159653458744e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,0.0004706159816123,287.7040100097656,294.1499938964844,288.2881774902344,285.115966796875,289.8954162597656,288.56939697265625,286.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0675954818725586,-0.0,-6.872036806271353e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.421708818990736e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0001289798237849,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,7.328014908125624e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.921510354615748e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0004706326290033,287.6969909667969,294.1499938964844,288.21893310546875,285.09375,289.8662109375,288.49639892578125,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0112413167953491,-0.0,-6.872502922306013e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.421708818990736e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0001289798237849,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,7.328014908125624e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.921510354615748e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0004706326290033,287.6969909667969,294.1499938964844,288.21893310546875,285.09375,289.8662109375,288.49639892578125,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0112413167953491,-0.0,-6.872502922306013e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.4214228738565e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0001289759093197,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,7.32779226382263e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,9.92120912997052e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0004706183390226,287.6899719238281,294.1499938964844,288.1499938964844,285.0706481933594,289.8362731933594,288.4242858886719,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264580241195745e-09,0.0010039479238912,-0.0156265404075384,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9556210041046144,-0.0,-6.87206593852352e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.4214228738565e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0001289759093197,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,7.32779226382263e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,9.92120912997052e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0004706183390226,287.6899719238281,294.1499938964844,288.1499938964844,285.0706481933594,289.8362731933594,288.4242858886719,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264580241195745e-09,0.0010039479238912,-0.0156265404075384,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9556210041046144,-0.0,-6.87206593852352e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.419757407158612e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0001289531064685,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.326496415771544e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.919455624185504e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.000470535189379,287.6829528808594,294.1499938964844,288.08233642578125,285.046142578125,289.8056945800781,288.3531494140625,286.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.900921642780304,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.419757407158612e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0001289531064685,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.326496415771544e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.919455624185504e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.000470535189379,287.6829528808594,294.1499938964844,288.08233642578125,285.046142578125,289.8056945800781,288.3531494140625,286.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.900921642780304,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.416019020136446e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,0.0001289019273826,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.323588943108916e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.915519331116228e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,0.0004703484592027,287.6759338378906,294.1499938964844,288.01678466796875,285.0198974609375,289.77447509765625,288.2834167480469,286.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8478059768676758,-0.0,-6.86414765027621e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.416019020136446e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,0.0001289019273826,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.323588943108916e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.915519331116228e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,0.0004703484592027,287.6759338378906,294.1499938964844,288.01678466796875,285.0198974609375,289.77447509765625,288.2834167480469,286.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8478059768676758,-0.0,-6.86414765027621e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.413401858182624e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112121582031,0.0,0.0,0.0001288661005673,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,7.321553130168468e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.912763198371977e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,0.0004702177539002,287.67242431640625,294.1499938964844,287.9847717285156,285.0061340332031,289.7586364746094,288.2492370605469,286.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8218973278999329,-0.0,-6.860323509272348e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,9.410308848600836e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,0.0001288237690459,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,7.319147698581219e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.0,0.0,9.909506479743868e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,0.0004700632416643,287.6689147949219,294.1499938964844,287.9532165527344,284.99200439453125,289.74267578125,288.215576171875,286.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496293108552e-09,0.0010027597891166,-0.0152625227347016,0.0,0.0,0.0,-0.0078802239149808,60.0,0.7964122295379639,-0.0,-6.855806589101121e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.402776777278632e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,0.0001287206541746,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,7.313289097510278e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.901574958348648e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.000469687016448,287.66192626953125,294.1499938964844,287.8914794921875,284.962646484375,289.7103271484375,288.1497802734375,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7466663718223572,-0.0,-6.844817335149855e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.402776777278632e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,0.0001287206541746,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,7.313289097510278e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.901574958348648e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.000469687016448,287.66192626953125,294.1499938964844,287.8914794921875,284.962646484375,289.7103271484375,288.1497802734375,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7466663718223572,-0.0,-6.844817335149855e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.393606887897477e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.000128595114802,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,7.306156476261094e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.891918307403104e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0004692289803642,287.6549377441406,294.1499938964844,287.8314514160156,284.9319763183594,289.6775207519531,288.08624267578125,286.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.0147165451198816,0.0,0.0,0.0,-0.0077769015915691,60.0,0.6984949707984924,-0.0,-6.831455579003888e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.393606887897477e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.000128595114802,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,7.306156476261094e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.891918307403104e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0004692289803642,287.6549377441406,294.1499938964844,287.8314514160156,284.9319763183594,289.6775207519531,288.08624267578125,286.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.0147165451198816,0.0,0.0,0.0,-0.0077769015915691,60.0,0.6984949707984924,-0.0,-6.831455579003888e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.383003634866328e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,0.0001284499594476,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.297909178305417e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.880752622848377e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,0.0004686993488576,287.6479797363281,294.1499938964844,287.77294921875,284.9000549316406,289.644287109375,288.0249328613281,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846802597631041e-09,0.0009998467285186,-0.0143700363114476,0.0,0.0,0.0,-0.007711328100413,60.0,0.6517942547798157,-0.0,-6.81602401186865e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.383003634866328e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,0.0001284499594476,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.297909178305417e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.880752622848377e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,0.0004686993488576,287.6479797363281,294.1499938964844,287.77294921875,284.9000549316406,289.644287109375,288.0249328613281,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846802597631041e-09,0.0009998467285186,-0.0143700363114476,0.0,0.0,0.0,-0.007711328100413,60.0,0.6517942547798157,-0.0,-6.81602401186865e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.37118602450937e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.000128288171254,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,7.28871746105142e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.868307824945076e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004681090358644,287.6410522460937,294.1499938964844,287.7158203125,284.8670349121094,289.6106262207031,287.96588134765625,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699401395276027e-09,0.0009985862998291,-0.0139838913455605,0.0,0.0,0.0,-0.0076382551342248,60.0,0.6064716577529907,-0.0,-6.79884806231712e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
