time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082440,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.37118602450937e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.000128288171254,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,7.28871746105142e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.868307824945076e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004681090358644,287.6410522460937,294.1499938964844,287.7158203125,284.8670349121094,289.6106262207031,287.96588134765625,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699401395276027e-09,0.0009985862998291,-0.0139838913455605,0.0,0.0,0.0,-0.0076382551342248,60.0,0.6064716577529907,-0.0,-6.79884806231712e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.36489086598158e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0001282019948121,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,7.283820741577074e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,9.861678699962796e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,0.0004677945980802,287.6376037597656,294.1499938964844,287.687744140625,284.85015869140625,289.5936584472656,287.93719482421875,286.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620888643420585e-09,0.0009979149326682,-0.0137782096862792,0.0,0.0,0.0,-0.0075993328355252,60.0,0.5843105912208557,-0.0,-6.789707640564302e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.358375245938078e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,0.0001281127915717,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,7.278753037098795e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.85481747193262e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0004674691008403,287.6341552734375,294.1499938964844,287.65997314453125,284.83306884765625,289.5766296386719,287.9090270996094,286.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539625202999332e-09,0.0009972200496122,-0.013565320521593,0.0,0.0,0.0,-0.0075590470805764,60.0,0.5624511241912842,-0.0,-6.780253869465015e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,9.344786667497829e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0001279267744394,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,7.268183981068432e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.840508573688568e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,0.0004667903704103,287.6272888183594,294.1499938964844,287.605224609375,284.7981872558594,289.54229736328125,287.8541564941406,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370171862750794e-09,0.0009957710281014,-0.013121391646564,0.0,0.0,0.0,-0.0074750417843461,60.0,0.5195760130882263,-0.0,-6.760561888086158e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,9.344786667497829e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0001279267744394,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,7.268183981068432e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.840508573688568e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,0.0004667903704103,287.6272888183594,294.1499938964844,287.605224609375,284.7981872558594,289.54229736328125,287.8541564941406,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370171862750794e-09,0.0009957710281014,-0.013121391646564,0.0,0.0,0.0,-0.0074750417843461,60.0,0.5195760130882263,-0.0,-6.760561888086158e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.330626198789103e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001277329283766,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,7.257170364027843e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.825596498558298e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0004660830309148,287.6204528808594,294.1499938964844,287.5514221191406,284.7626037597656,289.5076599121094,287.80126953125,286.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193589114327324e-09,0.0009942611213773,-0.0126587748527526,0.0,0.0,0.0,-0.0073875021189451,60.0,0.4777893424034118,-0.0,-6.740071967215044e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.330626198789103e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001277329283766,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,7.257170364027843e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.825596498558298e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0004660830309148,287.6204528808594,294.1499938964844,287.5514221191406,284.7626037597656,289.5076599121094,287.80126953125,286.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193589114327324e-09,0.0009942611213773,-0.0126587748527526,0.0,0.0,0.0,-0.0073875021189451,60.0,0.4777893424034118,-0.0,-6.740071967215044e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,9.316083742305636e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,0.0001275338290724,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,7.245859160320833e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.810282790567726e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,0.0004653566284105,287.6136474609375,294.1499938964844,287.4984130859375,284.7263488769531,289.4727478027344,287.7501525878906,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012244397306631e-09,0.0009927103528752,-0.0121836755424737,0.0,0.0,0.0,-0.0072976015508174,60.0,0.4369750022888183,-0.0,-6.719061929061354e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,9.316083742305636e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,0.0001275338290724,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,7.245859160320833e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.810282790567726e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,0.0004653566284105,287.6136474609375,294.1499938964844,287.4984130859375,284.7263488769531,289.4727478027344,287.7501525878906,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012244397306631e-09,0.0009927103528752,-0.0121836755424737,0.0,0.0,0.0,-0.0072976015508174,60.0,0.4369750022888183,-0.0,-6.719061929061354e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.301328827859834e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0001273318484891,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,7.234382792375982e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,9.7947457106784e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.000464619603008,287.6069030761719,294.1499938964844,287.4460754394531,284.6895446777344,289.43756103515625,287.70074462890625,286.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264899003898e-09,0.0009911371162161,-0.0117016658186912,0.0,0.0,0.0,-0.0072063952684402,60.0,0.3970225751399994,-0.0,-6.69777975303987e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.301328827859834e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0001273318484891,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,7.234382792375982e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,9.7947457106784e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.000464619603008,287.6069030761719,294.1499938964844,287.4460754394531,284.6895446777344,289.43756103515625,287.70074462890625,286.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264899003898e-09,0.0009911371162161,-0.0117016658186912,0.0,0.0,0.0,-0.0072063952684402,60.0,0.3970225751399994,-0.0,-6.69777975303987e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.29391899262555e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.000127230407088,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.228619506349787e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.786942246137188e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0004642494895961,287.6035461425781,294.1499938964844,287.42010498046875,284.6709899902344,289.4198913574219,287.6766357421875,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3773494362831116,-0.0,-6.687104558977809e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.286515705753118e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0001271290529984,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541442871094,0.0,0.0,7.222861313493922e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,9.77914605755359e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0004638796672224,287.6001892089844,294.1499938964844,287.3942565917969,284.6523132324219,289.4021301269531,287.6529235839844,286.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643553541683332e-09,0.0009895577095448,-0.0112177291885018,0.0,0.0,0.0,-0.0071148253045976,60.0,0.3578454852104187,-0.0,-6.676446417941406e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.27177388803102e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,0.0001269272470381,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,7.211395131889731e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.763622074387968e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0004631432821042,287.5935363769531,294.1499938964844,287.3428039550781,284.61474609375,289.3664855957031,287.6064453125,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3192724883556366,-0.0,-6.655250928133682e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.27177388803102e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,0.0001269272470381,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,7.211395131889731e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.763622074387968e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0004631432821042,287.5935363769531,294.1499938964844,287.3428039550781,284.61474609375,289.3664855957031,287.6064453125,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3192724883556366,-0.0,-6.655250928133682e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.257216879632324e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0001267279731109,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434936523437,0.0,0.0,7.2000730142463e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.748293086886406e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0004624161520041,287.5869140625,294.1499938964844,287.2915954589844,284.5769348144531,289.33062744140625,287.5612487792969,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2812391519546509,-0.0,-6.634354576817715e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.257216879632324e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0001267279731109,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434936523437,0.0,0.0,7.2000730142463e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.748293086886406e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0004624161520041,287.5869140625,294.1499938964844,287.2915954589844,284.5769348144531,289.33062744140625,287.5612487792969,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2812391519546509,-0.0,-6.634354576817715e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.242939268006012e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001265325117856,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,7.188968447735533e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.73325877566822e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0004617029917426,287.5803527832031,294.1499938964844,287.24041748046875,284.5389709472656,289.2945556640625,287.5172424316406,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2436228394508361,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.242939268006012e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001265325117856,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,7.188968447735533e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.73325877566822e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0004617029917426,287.5803527832031,294.1499938964844,287.24041748046875,284.5389709472656,289.2945556640625,287.5172424316406,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2436228394508361,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.229018905898556e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0001263419399037,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,7.178141095209867e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.718599176267162e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,0.0004610076430253,287.5738525390625,294.1499938964844,287.189208984375,284.5009460449219,289.2582702636719,287.47430419921875,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2063087522983551,-0.0,-6.593968748802581e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.229018905898556e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0001263419399037,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,7.178141095209867e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.718599176267162e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,0.0004610076430253,287.5738525390625,294.1499938964844,287.189208984375,284.5009460449219,289.2582702636719,287.47430419921875,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2063087522983551,-0.0,-6.593968748802581e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.222226071869954e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001262489531654,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,7.172857294790447e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.711446182336658e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,0.000460668321466,287.57061767578125,294.1499938964844,287.1635131835937,284.4819641113281,289.2400207519531,287.4532165527344,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174133121967,0.0,0.0,0.0,-0.0067174229770898,60.0,0.187731921672821,-0.0,-6.584258471775685e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,9.215521276928484e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0001261571596842,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,7.167642615968361e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,9.704385593067856e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,0.000460333423689,287.5673828125,294.1499938964844,287.13775634765625,284.4629821777344,289.2217712402344,287.43231201171875,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1691854745149612,-0.0,-6.574681066240373e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.202498040394858e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0001259788841707,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,7.157513027777895e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.690671868156642e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0004596828948706,287.5609741210937,294.1499938964844,287.0859375,284.4251403808594,289.18505859375,287.3911437988281,286.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936659550602e-09,0.0009805992012843,-0.0084728803485631,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1321333348751068,-0.0,-6.556097531529306e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.202498040394858e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0001259788841707,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,7.157513027777895e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.690671868156642e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0004596828948706,287.5609741210937,294.1499938964844,287.0859375,284.4251403808594,289.18505859375,287.3911437988281,286.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936659550602e-09,0.0009805992012843,-0.0084728803485631,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1321333348751068,-0.0,-6.556097531529306e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,9.189988486468792e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0001258076226804,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,7.147783617256209e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.677498746896164e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0004590580356307,287.5545959472656,294.1499938964844,287.0336303710937,284.38751220703125,289.1481018066406,287.3507385253906,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439950768679978e-09,0.0009792653145268,-0.0080641666427254,0.0,0.0,0.0,-0.0065181460231542,60.0,0.0950448215007782,-0.0,-6.538271435374554e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,9.189988486468792e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0001258076226804,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,7.147783617256209e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.677498746896164e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0004590580356307,287.5545959472656,294.1499938964844,287.0336303710937,284.38751220703125,289.1481018066406,287.3507385253906,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439950768679978e-09,0.0009792653145268,-0.0080641666427254,0.0,0.0,0.0,-0.0065181460231542,60.0,0.0950448215007782,-0.0,-6.538271435374554e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.178049367619678e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,0.0001256441755685,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,7.138496584957466e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.664925892138854e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,0.000458461639937,287.5482788085937,294.1499938964844,286.98065185546875,284.3501892089844,289.1109619140625,287.3110046386719,286.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291064754051831e-09,0.0009779921965673,-0.0076740514487028,0.0,0.0,0.0,-0.0064443363808095,60.0,0.0577982701361179,-0.0,-6.521279516391587e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.178049367619678e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,0.0001256441755685,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,7.138496584957466e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.664925892138854e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,0.000458461639937,287.5482788085937,294.1499938964844,286.98065185546875,284.3501892089844,289.1109619140625,287.3110046386719,286.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291064754051831e-09,0.0009779921965673,-0.0076740514487028,0.0,0.0,0.0,-0.0064443363808095,60.0,0.0577982701361179,-0.0,-6.521279516391587e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.166676318272948e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0001254884846275,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,7.129651203285903e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,9.652949665905908e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0004578935331664,287.5420227050781,294.1499938964844,286.9268493652344,284.3132629394531,289.0735778808594,287.27178955078125,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.020309654995799,-0.0,-6.505114669153046e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.166676318272948e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0001254884846275,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,7.129651203285903e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,9.652949665905908e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0004578935331664,287.5420227050781,294.1499938964844,286.9268493652344,284.3132629394531,289.0735778808594,287.27178955078125,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.020309654995799,-0.0,-6.505114669153046e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.16124481591396e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0001254141243407,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,7.125426054699346e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,9.647230035625398e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,0.0004576222272589,287.5389099121094,294.1499938964844,286.8996276855469,284.2949523925781,289.0547790527344,287.2524108886719,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0014078738167881,-0.0,-6.497401017213633e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,9.15594064281322e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,0.0001253415248356,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,7.121301314327866e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,9.641645010560752e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004573573241941,287.5357971191406,294.1499938964844,286.87213134765625,284.2767944335937,289.0359191894531,287.23309326171875,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0175772923976182,-0.0,-6.489873527470992e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.145851072389632e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0001252033980563,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,7.113453466445208e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.63101992965676e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.0004568533331621,287.5296325683594,294.1499938964844,286.8162841796875,284.2408752441406,288.9980163574219,287.1947631835937,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0559365935623645,-0.0,-6.47556532840099e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.145851072389632e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0001252033980563,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,7.113453466445208e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.63101992965676e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.0004568533331621,287.5296325683594,294.1499938964844,286.8162841796875,284.2408752441406,288.9980163574219,287.1947631835937,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0559365935623645,-0.0,-6.47556532840099e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.136440348811448e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,0.0001250745699508,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,7.106133853085339e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.62111007538624e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004563832480926,287.5235290527344,294.1499938964844,286.7592163085937,284.20556640625,288.9598388671875,287.15673828125,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735549101606,-0.0063144108280539,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0948940813541412,-0.0,-6.462232704507187e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.136440348811448e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,0.0001250745699508,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,7.106133853085339e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.62111007538624e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004563832480926,287.5235290527344,294.1499938964844,286.7592163085937,284.20556640625,288.9598388671875,287.15673828125,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735549101606,-0.0063144108280539,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0948940813541412,-0.0,-6.462232704507187e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.1277361207176e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,0.000124955404317,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,7.099363574525341e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.611943823983891e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0004559484368655,287.5174865722656,294.1499938964844,286.70074462890625,284.1709289550781,288.9213562011719,287.118896484375,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663605336294949e-09,0.0009726264397613,-0.0060299299657344,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.134557157754898,-0.0,-6.449911893469108e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.1277361207176e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,0.000124955404317,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,7.099363574525341e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.611943823983891e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0004559484368655,287.5174865722656,294.1499938964844,286.70074462890625,284.1709289550781,288.9213562011719,287.118896484375,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663605336294949e-09,0.0009726264397613,-0.0060299299657344,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.134557157754898,-0.0,-6.449911893469108e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
