time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084780,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.119766764342784e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,0.0001248463086085,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,7.093165186233819e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.603551734471694e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,0.0004555503837764,287.511474609375,294.1499938964844,286.6407165527344,284.1370849609375,288.8825378417969,287.08111572265625,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642044043650003e-09,0.000971776433289,-0.0057694669812917,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1750382930040359,-0.0,-6.438641975137216e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.119766764342784e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,0.0001248463086085,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,7.093165186233819e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.603551734471694e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,0.0004555503837764,287.511474609375,294.1499938964844,286.6407165527344,284.1370849609375,288.8825378417969,287.08111572265625,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642044043650003e-09,0.000971776433289,-0.0057694669812917,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1750382930040359,-0.0,-6.438641975137216e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.11607057787478e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.0001247957115992,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,7.090290455380455e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.599659824743868e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,0.0004553657781798,287.50848388671875,294.1499938964844,286.610107421875,284.1204528808594,288.86297607421875,287.0622253417969,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518101060999811e-09,0.0009713821928016,-0.0056486604735255,0.0,0.0,0.0,-0.0060611432418227,60.0,-0.1956351548433303,-0.0,-6.433418775486643e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,9.112566476687788e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,0.0001247477339347,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.087564881658182e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.595970186637716e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0004551907477434,287.5055236816406,294.1499938964844,286.5790405273437,284.1040344238281,288.8433532714844,287.0433044433594,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474388471895849e-09,0.0009710083832032,-0.0055341185070574,0.0,0.0,0.0,-0.0060394732281565,60.0,-0.2164623141288757,-0.0,-6.428467713703867e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,9.1061694547534e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,0.0001246601605089,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,7.082588854245842e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.58923264988698e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.000454871187685,287.4996337890625,294.1499938964844,286.5155029296875,284.0718688964844,288.8038330078125,287.0053100585937,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394569209585029e-09,0.0009703257819637,-0.0053249634802341,0.0,0.0,0.0,-0.005999902728945,60.0,-0.2588653266429901,-0.0,-6.419432452275943e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,9.1061694547534e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,0.0001246601605089,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,7.082588854245842e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.58923264988698e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.000454871187685,287.4996337890625,294.1499938964844,286.5155029296875,284.0718688964844,288.8038330078125,287.0053100585937,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394569209585029e-09,0.0009703257819637,-0.0053249634802341,0.0,0.0,0.0,-0.005999902728945,60.0,-0.2588653266429901,-0.0,-6.419432452275943e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.100526222027838e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0001245829043909,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,7.078199996612966e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.583291102899238e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,0.000454589317087,287.4937744140625,294.1499938964844,286.45001220703125,284.0406494140625,288.7638854980469,286.9669494628906,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725952018,2.3241566449172524e-09,0.0009697236237116,-0.0051404577679932,0.0,0.0,0.0,-0.0059649962931871,60.0,-0.3024611473083496,-0.0,-6.411466557665335e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.100526222027838e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0001245829043909,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,7.078199996612966e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.583291102899238e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,0.000454589317087,287.4937744140625,294.1499938964844,286.45001220703125,284.0406494140625,288.7638854980469,286.9669494628906,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725952018,2.3241566449172524e-09,0.0009697236237116,-0.0051404577679932,0.0,0.0,0.0,-0.0059649962931871,60.0,-0.3024611473083496,-0.0,-6.411466557665335e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,9.0947090939153e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,0.0001245032763108,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.073675078572705e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.577164746588096e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,0.0004542987444438,287.48797607421875,294.1499938964844,286.3788146972656,284.008544921875,288.7234802246094,286.9281005859375,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105225522,2.251572484013309e-09,0.0009691029554232,-0.0049502598121762,0.0,0.0,0.0,-0.005929013248533,60.0,-0.3483410775661468,-0.0,-6.403260499610043e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,9.0947090939153e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,0.0001245032763108,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.073675078572705e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.577164746588096e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,0.0004542987444438,287.48797607421875,294.1499938964844,286.3788146972656,284.008544921875,288.7234802246094,286.9281005859375,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105225522,2.251572484013309e-09,0.0009691029554232,-0.0049502598121762,0.0,0.0,0.0,-0.005929013248533,60.0,-0.3483410775661468,-0.0,-6.403260499610043e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.088023944059388e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0001244117593159,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,7.06847567926161e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.570125985192136e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0004539648361969,287.4822082519531,294.1499938964844,286.2987670898437,283.973876953125,288.68243408203125,286.8886108398437,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683920652605,2.1681809680984543e-09,0.0009683899115771,-0.0047317431308329,0.0,0.0,0.0,-0.0058876723051071,60.0,-0.3992487490177154,-0.0,-6.3938394134766e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.088023944059388e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0001244117593159,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,7.06847567926161e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.570125985192136e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0004539648361969,287.4822082519531,294.1499938964844,286.2987670898437,283.973876953125,288.68243408203125,286.8886108398437,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683920652605,2.1681809680984543e-09,0.0009683899115771,-0.0047317431308329,0.0,0.0,0.0,-0.0058876723051071,60.0,-0.3992487490177154,-0.0,-6.3938394134766e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.084661724045871e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0001243657170562,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,7.065859972499311e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.56658404902555e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0004537968488875,287.4793701171875,294.1499938964844,286.255615234375,283.95556640625,288.66168212890625,286.86865234375,286.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680332732386,2.126229858845363e-09,0.0009680311195552,-0.004621815867722,0.0,0.0,0.0,-0.0058668749406933,60.0,-0.4265289306640625,-0.0,-6.389102935600023e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.081534517463297e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,0.0001243229053216,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,7.06342761986889e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,9.563291678205132e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0004536406777333,287.4765319824219,294.1499938964844,286.21051025390625,283.9366455078125,288.6407165527344,286.84844970703125,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676996269263,2.0872186201614795e-09,0.0009676975314505,-0.0045195911079645,0.0,0.0,0.0,-0.0058475355617702,60.0,-0.4551554024219513,-0.0,-6.384699702266516e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.07665307749994e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,0.0001242560829268,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,7.059631025185809e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.558151214150712e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,0.0004533968458417,287.4708557128906,294.1499938964844,286.11474609375,283.8970031738281,288.5981750488281,286.80718994140625,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784937381,2.026298018265038e-09,0.0009671765146777,-0.0043599549680948,0.0,0.0,0.0,-0.0058173341676592,60.0,-0.5160475969314575,-0.0,-6.377825911840773e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.07665307749994e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,0.0001242560829268,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,7.059631025185809e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.558151214150712e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,0.0004533968458417,287.4708557128906,294.1499938964844,286.11474609375,283.8970031738281,288.5981750488281,286.80718994140625,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784937381,2.026298018265038e-09,0.0009671765146777,-0.0043599549680948,0.0,0.0,0.0,-0.0058173341676592,60.0,-0.5160475969314575,-0.0,-6.377825911840773e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.074924309970812e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,0.0001242324069608,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,7.058285700622946e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.556330769555645e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0004533104947768,287.4652709960937,294.1499938964844,286.0120849609375,283.8550109863281,288.5546569824219,286.7636413574219,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657551069044e-09,0.0009669913561083,-0.0043032485991716,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5820375680923462,-0.0,-6.375385197543437e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.074924309970812e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,0.0001242324069608,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,7.058285700622946e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.556330769555645e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0004533104947768,287.4652709960937,294.1499938964844,286.0120849609375,283.8550109863281,288.5546569824219,286.7636413574219,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657551069044e-09,0.0009669913561083,-0.0043032485991716,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5820375680923462,-0.0,-6.375385197543437e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.077408321900292e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,0.0001242664293386,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,7.060218194965273e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.558947203913704e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0004534345935098,287.459716796875,294.1499938964844,285.9032287597656,283.81072998046875,288.5100402832031,286.7160339355469,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.00438410975039,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6525513529777527,-0.0,-6.378866146405926e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.077408321900292e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,0.0001242664293386,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,7.060218194965273e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.558947203913704e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0004534345935098,287.459716796875,294.1499938964844,285.9032287597656,283.81072998046875,288.5100402832031,286.7160339355469,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.00438410975039,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6525513529777527,-0.0,-6.378866146405926e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.0842651843559e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0001243602891918,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,7.065550744300708e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.566167136654258e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,0.0004537771164905,287.4542236328125,294.1499938964844,285.7888488769531,283.76434326171875,288.4642028808594,286.66180419921875,286.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867653176,2.120845499220536e-09,0.0009679846698418,-0.0046077063307166,0.0,0.0,0.0,-0.005864203441888,60.0,-0.7273650169372559,-0.0,-6.388494711018211e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.0842651843559e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0001243602891918,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,7.065550744300708e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.566167136654258e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,0.0004537771164905,287.4542236328125,294.1499938964844,285.7888488769531,283.76434326171875,288.4642028808594,286.66180419921875,286.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867653176,2.120845499220536e-09,0.0009679846698418,-0.0046077063307166,0.0,0.0,0.0,-0.005864203441888,60.0,-0.7273650169372559,-0.0,-6.388494711018211e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.088934893952684e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,0.0001244242157554,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,7.069182902341709e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.571084956405684e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0004540103836916,287.45147705078125,294.1499938964844,285.7297668457031,283.7403564453125,288.4408264160156,286.6319580078125,286.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684838587418,2.178980551548193e-09,0.0009684817050583,-0.0047600432299077,0.0,0.0,0.0,-0.0058930232189595,60.0,-0.7661049962043762,-0.0,-6.3950594153539e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.094169945456088e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,0.0001244958839379,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.073254528222606e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.57659722189419e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004542718816082,287.4487609863281,294.1499938964844,285.6695556640625,283.71588134765625,288.4170837402344,286.59930419921875,286.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244157970565652e-09,0.0009690390434116,-0.0049308319576084,0.0,0.0,0.0,-0.0059253349900245,60.0,-0.8059244751930237,-0.0,-6.40242276972458e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.104998753173275e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0001246441242983,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.081677176756784e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.5880008302629e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,0.0004548128054011,287.4433288574219,294.1499938964844,285.5460510253906,283.66552734375,288.36865234375,286.5274353027344,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701943490654,2.378980568096267e-09,0.0009701919625513,-0.005284116603434,0.0,0.0,0.0,-0.0059921722859144,60.0,-0.8876863121986389,-0.0,-6.417668174663049e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.104998753173275e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0001246441242983,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.081677176756784e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.5880008302629e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,0.0004548128054011,287.4433288574219,294.1499938964844,285.5460510253906,283.66552734375,288.36865234375,286.5274353027344,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701943490654,2.378980568096267e-09,0.0009701919625513,-0.005284116603434,0.0,0.0,0.0,-0.0059921722859144,60.0,-0.8876863121986389,-0.0,-6.417668174663049e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.114405838772656e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0001247728941962,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.088993152137846e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,9.597906318958847e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004552827158477,287.4379272460937,294.1499938964844,285.4189758300781,283.6134338378906,288.31890869140625,286.4464416503906,286.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959864944,2.496091333625827e-09,0.000971193483565,-0.0055909878574311,0.0,0.0,0.0,-0.006050229538232,60.0,-0.9721983075141908,-0.0,-6.430925481026861e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.114405838772656e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0001247728941962,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.088993152137846e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,9.597906318958847e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004552827158477,287.4379272460937,294.1499938964844,285.4189758300781,283.6134338378906,288.31890869140625,286.4464416503906,286.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959864944,2.496091333625827e-09,0.000971193483565,-0.0055909878574311,0.0,0.0,0.0,-0.006050229538232,60.0,-0.9721983075141908,-0.0,-6.430925481026861e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.12162649910897e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.0001248717453563,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.094609463820234e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.605511149857192e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0004556434287223,287.4325866699219,294.1499938964844,285.2890014648437,283.5596923828125,288.267822265625,286.3573608398437,286.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585970548807381e-09,0.0009719621157273,-0.0058265021070837,0.0,0.0,0.0,-0.0060947868041694,60.0,-1.0588574409484863,-0.0,-6.441109690058512e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.12162649910897e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.0001248717453563,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.094609463820234e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.605511149857192e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0004556434287223,287.4325866699219,294.1499938964844,285.2890014648437,283.5596923828125,288.267822265625,286.3573608398437,286.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585970548807381e-09,0.0009719621157273,-0.0058265021070837,0.0,0.0,0.0,-0.0060947868041694,60.0,-1.0588574409484863,-0.0,-6.441109690058512e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.120191680267452e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001248521002708,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,7.093493331922218e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.603999205864966e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0004555717459879,287.42730712890625,294.1499938964844,285.1568298339844,283.5045166015625,288.2153015136719,286.26202392578125,286.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5679969262171202e-09,0.0009718090877868,-0.0057794041931629,0.0,0.0,0.0,-0.006085880100727,60.0,-1.1469334363937378,-0.0,-6.439071853492352e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.120191680267452e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001248521002708,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,7.093493331922218e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.603999205864966e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0004555717459879,287.42730712890625,294.1499938964844,285.1568298339844,283.5045166015625,288.2153015136719,286.26202392578125,286.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5679969262171202e-09,0.0009718090877868,-0.0057794041931629,0.0,0.0,0.0,-0.006085880100727,60.0,-1.1469334363937378,-0.0,-6.439071853492352e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.112560655921698e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0001247476466232,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,7.087558333296329e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.595964365871625e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0004551905731204,287.4246826171875,294.1499938964844,285.090087890625,283.4764709472656,288.1885070800781,286.2157897949219,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.190689206123352,-0.0,-6.42829647290455e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.10558592295274e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.0001246521569555,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,7.082133379299194e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.588619286660104e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.000454842171166,287.42205810546875,294.1499938964844,285.0230407714844,283.4481201171875,288.161376953125,286.1709899902344,286.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023239597678,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.234430193901062,-0.0,-6.418454745471537e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.089391824090852e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.000124430458527,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,7.069537241477519e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.571565897203982e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0004540332301985,287.4169006347656,294.1499938964844,284.88836669921875,283.39068603515625,288.10626220703125,286.0859375,286.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3218618631362915,-0.0,-6.39563424442713e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.089391824090852e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.000124430458527,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,7.069537241477519e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.571565897203982e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0004540332301985,287.4169006347656,294.1499938964844,284.88836669921875,283.39068603515625,288.10626220703125,286.0859375,286.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3218618631362915,-0.0,-6.39563424442713e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.071540989680216e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0001241860882146,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.055653259158134e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.55276846070774e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0004531415761448,287.4117736816406,294.1499938964844,284.7534484863281,283.3324279785156,288.04986572265625,286.0094299316406,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4089845418930054,-0.0,-6.370527927401781e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.071540989680216e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0001241860882146,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.055653259158134e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.55276846070774e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0004531415761448,287.4117736816406,294.1499938964844,284.7534484863281,283.3324279785156,288.04986572265625,286.0094299316406,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4089845418930054,-0.0,-6.370527927401781e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,9.055899863597006e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,0.0001239719713339,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,7.04348785802722e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.53629714786075e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0004523602838162,287.4066772460937,294.1499938964844,284.6189270019531,283.27362060546875,287.9922180175781,285.94189453125,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.495727300643921,-0.0,-6.348569314695851e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
