time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087120,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,9.055899863597006e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,0.0001239719713339,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,7.04348785802722e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.53629714786075e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0004523602838162,287.4066772460937,294.1499938964844,284.6189270019531,283.27362060546875,287.9922180175781,285.94189453125,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.495727300643921,-0.0,-6.348569314695851e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.04979751794599e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,0.0001238884287886,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,7.038741023279727e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.529871022095904e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.000452055450296,287.40386962890625,294.1499938964844,284.5440368652344,283.24053955078125,287.9594116210937,285.9070129394531,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905307154146951e-09,0.0009643054218031,-0.0034801082219928,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5442394018173218,-0.0,-6.340010116900885e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.046880586538464e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,0.0001238484983332,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,7.036472379695624e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.526799112791196e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,0.0004519097565207,287.40167236328125,294.1499938964844,284.4854736328125,283.2145080566406,287.9333801269531,285.88018798828125,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941854402,-0.0033847820013761,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.582389235496521,-0.0,-6.335919522371114e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.045899787452072e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0001238350669154,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,7.035709859337658e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.525766654405744e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0004518607747741,287.399169921875,294.1499938964844,284.4193725585937,283.1849060058594,287.9034729003906,285.84979248046875,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641891844705867e-09,0.0009638891788199,-0.0033526541665196,0.0,0.0,0.0,-0.0056267660111188,60.0,-1.6258199214935305,-0.0,-6.334541780006475e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.04725311556831e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0001238535915035,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,7.03676269040443e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.52719201450236e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0004519283829722,287.3966979980469,294.1499938964844,284.3537902832031,283.1553649902344,287.87322998046875,285.81842041015625,286.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.658710724328216e-09,0.0009640328935347,-0.0033967266790568,0.0,0.0,0.0,-0.0056351032108068,60.0,-1.669338583946228,-0.0,-6.336432534226334e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.055851842276752e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0001239713019458,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.043450023047626e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,9.536246216157453e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,0.0004523578973021,287.39178466796875,294.1499938964844,284.2244873046875,283.0964660644531,287.8119201660156,285.7496337890625,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758095295666e-09,0.0009649480343796,-0.0036772359162569,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7565053701400757,-0.0,-6.348473391426523e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.055851842276752e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0001239713019458,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.043450023047626e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,9.536246216157453e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,0.0004523578973021,287.39178466796875,294.1499938964844,284.2244873046875,283.0964660644531,287.8119201660156,285.7496337890625,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758095295666e-09,0.0009649480343796,-0.0036772359162569,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7565053701400757,-0.0,-6.348473391426523e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.067781502380968e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0001241346180904,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,7.052729051792994e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.548809612169862e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,0.0004529538273345,287.38690185546875,294.1499938964844,284.0982360839844,283.0381774902344,287.7493896484375,285.66845703125,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143158169754315e-09,0.000966218416579,-0.0040665175765752,0.0,0.0,0.0,-0.0057618170976638,60.0,-1.8431280851364136,-0.0,-6.365201699054523e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.067781502380968e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0001241346180904,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,7.052729051792994e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.548809612169862e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,0.0004529538273345,287.38690185546875,294.1499938964844,284.0982360839844,283.0381774902344,287.7493896484375,285.66845703125,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143158169754315e-09,0.000966218416579,-0.0040665175765752,0.0,0.0,0.0,-0.0057618170976638,60.0,-1.8431280851364136,-0.0,-6.365201699054523e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.076414426090196e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0001242528087459,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.059443305479363e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.557900193613024e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,0.0004533850878942,287.3820495605469,294.1499938964844,283.9757385253906,282.98077392578125,287.6856994628906,285.57537841796875,286.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021793399364924e-09,0.0009671376901678,-0.0043481518514454,0.0,0.0,0.0,-0.0058150994591414,60.0,-1.9275734424591064,-0.0,-6.377317873784706e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.076414426090196e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0001242528087459,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.059443305479363e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.557900193613024e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,0.0004533850878942,287.3820495605469,294.1499938964844,283.9757385253906,282.98077392578125,287.6856994628906,285.57537841796875,286.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021793399364924e-09,0.0009671376901678,-0.0043481518514454,0.0,0.0,0.0,-0.0058150994591414,60.0,-1.9275734424591064,-0.0,-6.377317873784706e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.079077426576988e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,0.0001242892612935,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,7.061514043016359e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.560704347677528e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0004535180923994,287.37725830078125,294.1499938964844,283.85760498046875,282.9245910644531,287.6210021972656,285.4762878417969,286.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.05489003590742e-09,0.0009674208704382,-0.0044348775409162,0.0,0.0,0.0,-0.0058315079659223,60.0,-2.008609771728516,-0.0,-6.381051775861124e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.079077426576988e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,0.0001242892612935,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,7.061514043016359e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.560704347677528e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0004535180923994,287.37725830078125,294.1499938964844,283.85760498046875,282.9245910644531,287.6210021972656,285.4762878417969,286.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.05489003590742e-09,0.0009674208704382,-0.0044348775409162,0.0,0.0,0.0,-0.0058315079659223,60.0,-2.008609771728516,-0.0,-6.381051775861124e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.078849689103664e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,0.0001242861326318,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,7.061337237246335e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.56046424107626e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,0.0004535067128017,287.3748779296875,294.1499938964844,283.8003845214844,282.8970947265625,287.5883178710937,285.4260559082031,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273259118199,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0475118160247803,-0.0,-6.380726347288146e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.078433504328132e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,0.000124280428281,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.061013457132503e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.560026228427888e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0004534859326668,287.3724975585937,294.1499938964844,283.7445373535156,282.8699951171875,287.555419921875,285.37579345703125,286.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046783631470816e-09,0.0009673516033217,-0.004413635469973,0.0,0.0,0.0,-0.0058274893090128,60.0,-2.085427045822144,-0.0,-6.380137307360202e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.078542643692344e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,0.0001242819271283,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,7.061097858240828e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.560141188558192e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.0004534914041869,287.3677673339844,294.1499938964844,283.6371765136719,282.8173217773437,287.4891357421875,285.275146484375,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.048065717019653e-09,0.0009673624881543,-0.004416995216161,0.0,0.0,0.0,-0.0058281244710087,60.0,-2.1586122512817383,-0.0,-6.38028154753556e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.078542643692344e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,0.0001242819271283,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,7.061097858240828e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.560141188558192e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.0004534914041869,287.3677673339844,294.1499938964844,283.6371765136719,282.8173217773437,287.4891357421875,285.275146484375,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.048065717019653e-09,0.0009673624881543,-0.004416995216161,0.0,0.0,0.0,-0.0058281244710087,60.0,-2.1586122512817383,-0.0,-6.38028154753556e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.082636825041844e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,0.0001243379811057,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,7.064282544888556e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.564452921040356e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,0.0004536959168035,287.36309814453125,294.1499938964844,283.5361633300781,282.7669677734375,287.42218017578125,285.17156982421875,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678002097643,2.0989978644081475e-09,0.0009677981142885,-0.0045504570007324,0.0,0.0,0.0,-0.0058533744886517,60.0,-2.228338718414306,-0.0,-6.386029127725126e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.082636825041844e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,0.0001243379811057,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,7.064282544888556e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.564452921040356e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,0.0004536959168035,287.36309814453125,294.1499938964844,283.5361633300781,282.7669677734375,287.42218017578125,285.17156982421875,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678002097643,2.0989978644081475e-09,0.0009677981142885,-0.0045504570007324,0.0,0.0,0.0,-0.0058533744886517,60.0,-2.228338718414306,-0.0,-6.386029127725126e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.074444096768276e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0001242258294951,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,7.057910261210054e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.55582581809722e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0004532866878435,287.3584899902344,294.1499938964844,283.4422302246094,282.71923828125,287.3547058105469,285.07098388671875,286.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669269784353,1.9968513509383e-09,0.0009669249993748,-0.004282793495804,0.0,0.0,0.0,-0.0058027375489473,60.0,-2.29215407371521,-0.0,-6.374505545636566e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.074444096768276e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0001242258294951,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,7.057910261210054e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.55582581809722e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0004532866878435,287.3584899902344,294.1499938964844,283.4422302246094,282.71923828125,287.3547058105469,285.07098388671875,286.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669269784353,1.9968513509383e-09,0.0009669249993748,-0.004282793495804,0.0,0.0,0.0,-0.0058027375489473,60.0,-2.29215407371521,-0.0,-6.374505545636566e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.067886276170611e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0001241360441781,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,7.052809814922512e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.548919479129836e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004529590951278,287.3555603027344,294.1499938964844,283.3860778808594,282.6902770996094,287.3113708496094,285.0120849609375,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662276133894,1.9150943053602987e-09,0.0009662256925366,-0.0040685571730136,0.0,0.0,0.0,-0.0057622059248387,60.0,-2.3294501304626465,-0.0,-6.365289095811022e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.06556670088321e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,0.0001241042918991,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,7.051005377434194e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.546476940158756e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0004528432618826,287.3539123535156,294.1499938964844,283.35595703125,282.674560546875,287.28692626953125,284.9801940917969,286.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659801726229,1.8861692208105296e-09,0.0009659783099777,-0.0039927619509398,0.0,0.0,0.0,-0.0057478663511574,60.0,-2.3495757579803467,-0.0,-6.362030546824826e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.062659228220582e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0001240644924109,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.048744009807706e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.543415217194706e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,0.0004526980046648,287.3516540527344,294.1499938964844,283.31591796875,282.6534729003906,287.2529602050781,284.9373474121094,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656700422056,1.8499065612687102e-09,0.0009656681795604,-0.0038977388758212,0.0,0.0,0.0,-0.0057298890314996,60.0,-2.3764259815216064,-0.0,-6.357946347179677e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.059933654498308e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0001240271667484,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.046623795758933e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.540544851915912e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,0.0004525618569459,287.3493957519531,294.1499938964844,283.278076171875,282.63330078125,287.2189636230469,284.89599609375,286.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159054260280527e-09,0.0009653774322941,-0.0038086422719061,0.0,0.0,0.0,-0.0057130334898829,60.0,-2.4019217491149902,-0.0,-6.354117232376666e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.054817928699777e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0001239571429323,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,7.042644574539736e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.53515773289837e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.0004523063253145,287.34490966796875,294.1499938964844,283.2091979980469,282.5957946777344,287.1509704589844,284.8170471191406,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520969119999563e-09,0.0009648317354731,-0.0036414377391338,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4489779472351074,-0.0,-6.34693577694634e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.054817928699777e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0001239571429323,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,7.042644574539736e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.53515773289837e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.0004523063253145,287.34490966796875,294.1499938964844,283.2091979980469,282.5957946777344,287.1509704589844,284.8170471191406,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520969119999563e-09,0.0009648317354731,-0.0036414377391338,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4489779472351074,-0.0,-6.34693577694634e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.049911750480533e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0001238899712916,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.038829062366858e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.5299918029923e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0004520612419582,287.3404846191406,294.1499938964844,283.1499938964844,282.5624389648437,287.0831298828125,284.7435607910156,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810656215995,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4896602630615234,-0.0,-6.340051328379559e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.049911750480533e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0001238899712916,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.038829062366858e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.5299918029923e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0004520612419582,287.3404846191406,294.1499938964844,283.1499938964844,282.5624389648437,287.0831298828125,284.7435607910156,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810656215995,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4896602630615234,-0.0,-6.340051328379559e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.045028127729891e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.000123823119793,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.035030284896493e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.524849156150594e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.0004518173227552,287.3360900878906,294.1499938964844,283.09649658203125,282.5314636230469,287.0155029296875,284.6752014160156,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.525341272354126,-0.0,-6.333202406949567e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.045028127729891e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.000123823119793,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.035030284896493e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.524849156150594e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.0004518173227552,287.3360900878906,294.1499938964844,283.09649658203125,282.5314636230469,287.0155029296875,284.6752014160156,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.525341272354126,-0.0,-6.333202406949567e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.040217992151156e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0001237572723766,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,7.03128898749128e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.5197836344596e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,0.0004515770706348,287.33172607421875,294.1499938964844,283.04425048828125,282.5008850097656,286.9481811523437,284.6117858886719,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642201356589,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.558682918548584,-0.0,-6.326460777472678e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.040217992151156e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0001237572723766,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,7.03128898749128e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.5197836344596e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,0.0004515770706348,287.33172607421875,294.1499938964844,283.04425048828125,282.5008850097656,286.9481811523437,284.6117858886719,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642201356589,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.558682918548584,-0.0,-6.326460777472678e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.038030111696572e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0001237273245351,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,7.029587141005322e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.517479338683188e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0004514677566476,287.3295593261719,294.1499938964844,283.01861572265625,282.4857482910156,286.9146423339844,284.58184814453125,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684646693715e-09,0.0009630409767851,-0.003092688973993,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.574914932250977,-0.0,-6.323394785567872e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.03637264855206e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0001237046380992,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.02829856891185e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.515734564047308e-05,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004513849853537,287.3274230957031,294.1499938964844,282.9932556152344,282.470703125,286.8811950683594,284.5528259277344,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655971027,1.5220039673025099e-09,0.0009628640837036,-0.00303849671036,0.0,0.0,0.0,-0.0055673327296972,60.0,-2.590985059738159,-0.0,-6.321072021364671e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.033743117470294e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.000123668636661,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,7.026252569630742e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.512965334579349e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004512536397669,287.3231506347656,294.1499938964844,282.9435119628906,282.4408874511719,286.8144836425781,284.4967346191406,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625848033465,1.4891691213492207e-09,0.000962583348155,-0.0029524553101509,0.0,0.0,0.0,-0.005551055073738,60.0,-2.622711420059204,-0.0,-6.317385725651549e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.033743117470294e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.000123668636661,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,7.026252569630742e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.512965334579349e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004512536397669,287.3231506347656,294.1499938964844,282.9435119628906,282.4408874511719,286.8144836425781,284.4967346191406,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625848033465,1.4891691213492207e-09,0.000962583348155,-0.0029524553101509,0.0,0.0,0.0,-0.005551055073738,60.0,-2.622711420059204,-0.0,-6.317385725651549e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.023422899190336e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.000123527352116,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.018225733190775e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.502097964286804e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.000450738123618,287.3189392089844,294.1499938964844,282.8949584960937,282.4114074707031,286.7481384277344,284.447021484375,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614849113859,1.3605240267722252e-09,0.000961483514402,-0.002615348668769,0.0,0.0,0.0,-0.0054872813634574,60.0,-2.65256667137146,-0.0,-6.302952471060054e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.023422899190336e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.000123527352116,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.018225733190775e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.502097964286804e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.000450738123618,287.3189392089844,294.1499938964844,282.8949584960937,282.4114074707031,286.7481384277344,284.447021484375,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614849113859,1.3605240267722252e-09,0.000961483514402,-0.002615348668769,0.0,0.0,0.0,-0.0054872813634574,60.0,-2.65256667137146,-0.0,-6.302952471060054e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
