time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089460,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.014701208798216e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0001234079536516,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,7.011442357907072e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.49291352299042e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004503024974837,287.31475830078125,294.1499938964844,282.84765625,282.3822326660156,286.6821594238281,284.4063720703125,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.251797443480029e-09,0.0009605535888113,-0.0023304373025894,0.0,0.0,0.0,-0.0054333801381289,60.0,-2.68074917793274,-0.0,-6.290766663141767e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.014701208798216e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0001234079536516,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,7.011442357907072e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.49291352299042e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004503024974837,287.31475830078125,294.1499938964844,282.84765625,282.3822326660156,286.6821594238281,284.4063720703125,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.251797443480029e-09,0.0009605535888113,-0.0023304373025894,0.0,0.0,0.0,-0.0054333801381289,60.0,-2.68074917793274,-0.0,-6.290766663141767e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.009462519316004e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0001233362272614,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.007367821643129e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.487396164331584e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004500407667364,287.311767578125,294.1499938964844,282.8143310546875,282.3614501953125,286.6348876953125,284.3808288574219,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.700788736343384,-0.0,-6.283451625677118e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.007345943246035e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0001233072543982,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,7.005721272435039e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.48516753851436e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0004499350616242,287.3106384277344,294.1499938964844,282.8015441894531,282.3533935546875,286.6165466308594,284.3717346191406,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704629413,1.160085694174029e-09,0.0009597692987881,-0.002090111374855,0.0,0.0,0.0,-0.0053879143670201,60.0,-2.7084901332855225,-0.0,-6.280497188981826e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.003836021292955e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0001232592039741,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,7.002991333138198e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.481471352046356e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004497597110457,287.3086242675781,294.1499938964844,282.7789306640625,282.3390808105469,286.5843811035156,284.35723876953125,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009425834869034,1.0994815058396055e-09,0.0009425823809579,-0.0019479697803035,0.0,0.0,0.0,-0.0052740834653377,60.0,-2.70291805267334,-0.0,-6.275600128446969e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.006597247207537e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0001232970098499,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.005138468230143e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.484379552304743e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,0.0004498976632021,287.3089294433594,294.1499938964844,282.7566223144531,282.3248291015625,286.5551147460937,284.3434753417969,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007563465624116,9.470241257858447e-10,0.000756345631089,-0.0017333944560959,0.0,0.0,0.0,-0.004268926102668,60.0,-2.5715901851654053,-0.0,-6.279446296275637e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,5.077025343780406e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,6.950261013116688e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,3.9488018956035376e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,5.346351463231258e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.0002536076353862,287.3075256347656,294.1499938964844,282.7128601074219,282.2965393066406,286.50689697265625,284.3201904296875,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006286417483352,7.544154190242122e-10,0.0006286409916356,-0.0013547290582209,0.0,0.0,0.0,-0.0035230475477874,60.0,-2.0972156524658203,-0.0,-1.995345755290145e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,5.077025343780406e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,6.950261013116688e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,3.9488018956035376e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,5.346351463231258e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.0002536076353862,287.3075256347656,294.1499938964844,282.7128601074219,282.2965393066406,286.50689697265625,284.3201904296875,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006286417483352,7.544154190242122e-10,0.0006286409916356,-0.0013547290582209,0.0,0.0,0.0,-0.0035230475477874,60.0,-2.0972156524658203,-0.0,-1.995345755290145e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,4.142418401897885e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,5.6708184274612e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,3.221884253434837e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,4.36216541856993e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0002069221372948,287.3151550292969,294.1499938964844,282.6703186035156,282.2684936523437,286.4750366210937,284.3247985839844,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416030715219,5.522826640458334e-10,0.0004416025185491,-0.0010103576350957,0.0,0.0,0.0,-0.0024873972870409,60.0,-1.4909470081329346,-0.0,-1.3283336208758101e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,4.142418401897885e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,5.6708184274612e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,3.221884253434837e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,4.36216541856993e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0002069221372948,287.3151550292969,294.1499938964844,282.6703186035156,282.2684936523437,286.4750366210937,284.3247985839844,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416030715219,5.522826640458334e-10,0.0004416025185491,-0.0010103576350957,0.0,0.0,0.0,-0.0024873972870409,60.0,-1.4909470081329346,-0.0,-1.3283336208758101e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,3.3878066460601985e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,4.637783058569767e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,2.63496367551852e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,3.56752316292841e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0001692277728579,287.31866455078125,294.1499938964844,282.62890625,282.2406921386719,286.4560852050781,284.31646728515625,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606771060731,4.5119361025136574e-10,0.0003606766695156,-0.0008255189750343,0.0,0.0,0.0,-0.0020316410809755,60.0,-1.1928542852401731,-0.0,-8.884569524525432e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,3.3878066460601985e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,4.637783058569767e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,2.63496367551852e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,3.56752316292841e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0001692277728579,287.31866455078125,294.1499938964844,282.62890625,282.2406921386719,286.4560852050781,284.31646728515625,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606771060731,4.5119361025136574e-10,0.0003606766695156,-0.0008255189750343,0.0,0.0,0.0,-0.0020316410809755,60.0,-1.1928542852401731,-0.0,-8.884569524525432e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,3.14592216454912e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,4.306652408558875e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,2.4468312403769232e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,3.3128075301647186e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,0.0001571451575728,287.3229675292969,294.1499938964844,282.5886535644531,282.21307373046875,286.442138671875,284.31329345703125,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003327494778204,4.1679973361574696e-10,0.0003327490703668,-0.0007630245527252,0.0,0.0,0.0,-0.0018746613059192,60.0,-1.037636399269104,-0.0,-7.661168588413148e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,3.14592216454912e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,4.306652408558875e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,2.4468312403769232e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,3.3128075301647186e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,0.0001571451575728,287.3229675292969,294.1499938964844,282.5886535644531,282.21307373046875,286.442138671875,284.31329345703125,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003327494778204,4.1679973361574696e-10,0.0003327490703668,-0.0007630245527252,0.0,0.0,0.0,-0.0018746613059192,60.0,-1.037636399269104,-0.0,-7.661168588413148e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,3.090945756412111e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,4.231391358189285e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,2.4040715288720094e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,3.2549145544180647e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0001543989783385,287.3252258300781,294.1499938964844,282.5689697265625,282.1993408203125,286.4357604980469,284.312255859375,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293528279755,4.11938094746489e-10,0.0003293524205219,-0.0007536399061791,0.0,0.0,0.0,-0.0018551526591181,60.0,-1.0078459978103638,-0.0,-7.395742684934703e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,3.052944884984754e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,4.1793693526415154e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,2.374515315750613e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,3.214897515135817e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0001525007537566,287.3274841308594,294.1499938964844,282.549560546875,282.1856689453125,286.4295349121094,284.3113708496094,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254836192354,4.0705386283868005e-10,0.0003254832117818,-0.0007446683011949,0.0,0.0,0.0,-0.0018333309562876,60.0,-0.9922192692756652,-0.0,-7.215009034666764e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,2.890246469178237e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,3.95664137613494e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.247972042823676e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,3.043568540306296e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0001443736400688,287.3318786621094,294.1499938964844,282.5115966796875,282.1584167480469,286.4180603027344,284.3102111816406,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077804576605,3.8500302945720927e-10,0.0003077800793107,-0.0007043994846753,0.0,0.0,0.0,-0.0017336697783321,60.0,-0.9581701159477234,-0.0,-6.466490898304755e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,2.890246469178237e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,3.95664137613494e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.247972042823676e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,3.043568540306296e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0001443736400688,287.3318786621094,294.1499938964844,282.5115966796875,282.1584167480469,286.4180603027344,284.3102111816406,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077804576605,3.8500302945720927e-10,0.0003077800793107,-0.0007043994846753,0.0,0.0,0.0,-0.0017336697783321,60.0,-0.9581701159477234,-0.0,-6.466490898304755e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.576430415501818e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,3.527038643369451e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,2.003892404900398e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.713104913709685e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001286978949792,287.3363342285156,294.1499938964844,282.4747314453125,282.1313171386719,286.40838623046875,284.3109741210937,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745299425441,3.433681117215315e-10,0.0002745295932982,-0.0006281910464167,0.0,0.0,0.0,-0.0015463498421013,60.0,-0.8885273933410645,-0.0,-5.1384914101504364e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.576430415501818e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,3.527038643369451e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,2.003892404900398e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.713104913709685e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001286978949792,287.3363342285156,294.1499938964844,282.4747314453125,282.1313171386719,286.40838623046875,284.3109741210937,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745299425441,3.433681117215315e-10,0.0002745295932982,-0.0006281910464167,0.0,0.0,0.0,-0.0015463498421013,60.0,-0.8885273933410645,-0.0,-5.1384914101504364e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,2.042553387582302e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,2.796180706354789e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,1.5886544133536518e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.1509069483727217e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,0.00010202966223,287.3403625488281,294.1499938964844,282.4389953613281,282.1043395996094,286.4013977050781,284.3138122558594,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182286698371,2.7280339098822987e-10,0.0002182283933507,-0.0004989764420315,0.0,0.0,0.0,-0.001229130779393,60.0,-0.7717124819755554,-0.0,-3.229576606145201e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,2.042553387582302e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,2.796180706354789e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,1.5886544133536518e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.1509069483727217e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,0.00010202966223,287.3403625488281,294.1499938964844,282.4389953613281,282.1043395996094,286.4013977050781,284.3138122558594,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182286698371,2.7280339098822987e-10,0.0002182283933507,-0.0004989764420315,0.0,0.0,0.0,-0.001229130779393,60.0,-0.7717124819755554,-0.0,-3.229576606145201e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,1.587577753525693e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,2.1733358153142035e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.2347841220616829e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,1.6717956896172836e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.930271385703236e-05,287.3427429199219,294.1499938964844,282.4112243652344,282.0828552246094,286.3984680175781,284.3171081542969,286.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001653735816944,2.0778508080798727e-10,0.0001653733779676,-0.0003808972542174,0.0,0.0,0.0,-0.0009320814860984,60.0,-0.6176311373710632,-0.0,-1.9510517645926484e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,1.456946847611107e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,1.9945067833759825e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,1.1331821042404044e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,1.534234979772009e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,7.277743134181947e-05,287.3432312011719,294.1499938964844,282.4043884277344,282.0774841308594,286.3979797363281,284.3179016113281,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547119609313,1.9363842473918422e-10,0.0001547117717564,-0.0003543669590726,0.0,0.0,0.0,-0.0008715297444723,60.0,-0.5801840424537659,-0.0,-1.643183700217321e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,1.1962039934587663e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,1.637559398659505e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.303818842454348e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,1.2596603482961656e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,5.975280146230944e-05,287.3442077636719,294.1499938964844,282.3874816894531,282.0640869140625,286.39703369140625,284.3196716308594,286.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274617825401,1.5942240583211031e-10,0.0001274616224691,-0.0002916627563536,0.0,0.0,0.0,-0.0007179556996561,60.0,-0.4921359419822693,-0.0,-1.1076670691778643e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.689410944702104e-06,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.326444726146292e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,7.536216344306013e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,1.020341460389318e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,4.840055771637708e-05,287.3449401855469,294.1499938964844,282.370849609375,282.0507202148437,286.396484375,284.3210754394531,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032456930261,1.2913424496385772e-10,0.0001032455620588,-0.000236250605667,0.0,0.0,0.0,-0.0005815533804707,60.0,-0.4102829694747925,-0.0,-7.267640378394447e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,6.200818461365998e-06,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,8.488693310937379e-06,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,4.822864411835326e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,6.529759957629722e-06,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,3.0974337278166786e-05,287.34576416015625,294.1499938964844,282.33837890625,282.0240173339844,286.3958740234375,284.3228759765625,286.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.607293471461162e-05,8.264052636652862e-11,6.607285467907786e-05,-0.0001511905284132,0.0,0.0,0.0,-0.0003721698885783,60.0,-0.2730244696140289,-0.0,-2.976437429857981e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,6.200818461365998e-06,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,8.488693310937379e-06,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,4.822864411835326e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,6.529759957629722e-06,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,3.0974337278166786e-05,287.34576416015625,294.1499938964844,282.33837890625,282.0240173339844,286.3958740234375,284.3228759765625,286.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.607293471461162e-05,8.264052636652862e-11,6.607285467907786e-05,-0.0001511905284132,0.0,0.0,0.0,-0.0003721698885783,60.0,-0.2730244696140289,-0.0,-2.976437429857981e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,4.096388238394866e-06,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,5.607804723695153e-06,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,3.1860829494689824e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,4.313693352742121e-06,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.046228291874285e-05,287.3461608886719,294.1499938964844,282.3070068359375,281.9973449707031,286.3956604003906,284.3236999511719,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.364910637377761e-05,5.459399946006194e-11,4.364905180409551e-05,-9.987951489165424e-05,0.0,0.0,0.0,-0.0002458628732711,60.0,-0.179417997598648,-0.0,-1.2989752329328752e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,4.096388238394866e-06,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,5.607804723695153e-06,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,3.1860829494689824e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,4.313693352742121e-06,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.046228291874285e-05,287.3461608886719,294.1499938964844,282.3070068359375,281.9973449707031,286.3956604003906,284.3236999511719,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.364910637377761e-05,5.459399946006194e-11,4.364905180409551e-05,-9.987951489165424e-05,0.0,0.0,0.0,-0.0002458628732711,60.0,-0.179417997598648,-0.0,-1.2989752329328752e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,2.945170763268834e-06,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,4.031830940220971e-06,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,2.290690872541745e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,3.101406491623493e-06,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,1.4711722542415371e-05,287.3462829589844,294.1499938964844,282.2767028808594,281.970703125,286.3955383300781,284.3240966796875,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.1382245651911944e-05,3.9251272371254586e-11,3.1382205634145066e-05,-7.181006367318332e-05,0.0,0.0,0.0,-0.0001767671928973,60.0,-0.124877706170082,-0.0,-6.714592770684645e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,2.945170763268834e-06,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,4.031830940220971e-06,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,2.290690872541745e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,3.101406491623493e-06,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,1.4711722542415371e-05,287.3462829589844,294.1499938964844,282.2767028808594,281.970703125,286.3955383300781,284.3240966796875,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.1382245651911944e-05,3.9251272371254586e-11,3.1382205634145066e-05,-7.181006367318332e-05,0.0,0.0,0.0,-0.0001767671928973,60.0,-0.124877706170082,-0.0,-6.714592770684645e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.194626404161681e-06,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.004363179570646e-06,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.7069336308850325e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,2.311047182956827e-06,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.0962601663777605e-05,287.3463439941406,294.1499938964844,282.2474365234375,281.9440612792969,286.3954772949219,284.3243408203125,286.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.338481863262132e-05,2.9248478639054554e-11,2.338478770980145e-05,-5.351004801923409e-05,0.0,0.0,0.0,-0.0001317199639743,60.0,-0.0906671658158302,-0.0,-3.728378022982426e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.194626404161681e-06,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.004363179570646e-06,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.7069336308850325e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,2.311047182956827e-06,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.0962601663777605e-05,287.3463439941406,294.1499938964844,282.2474365234375,281.9440612792969,286.3954772949219,284.3243408203125,286.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.338481863262132e-05,2.9248478639054554e-11,2.338478770980145e-05,-5.351004801923409e-05,0.0,0.0,0.0,-0.0001317199639743,60.0,-0.0906671658158302,-0.0,-3.728378022982426e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,1.856133621913613e-06,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,2.540978812248796e-06,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.4436610626944455e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,1.9545977920643054e-06,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.271761882700956e-06,287.34637451171875,294.1499938964844,282.2331848144531,281.9307556152344,286.3954772949219,284.32440185546875,286.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9778010027948767e-05,2.4737305953648203e-11,1.977798638108652e-05,-4.52568092441652e-05,0.0,0.0,0.0,-0.000111403860501,60.0,-0.0777017101645469,-0.0,-2.6669642189114384e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,1.528264533590118e-06,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,2.09213794732932e-06,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.1886514812431417e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,1.6093358681246173e-06,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,7.633989298483357e-06,287.34637451171875,294.1499938964844,282.2192077636719,281.9174194335937,286.3954772949219,284.324462890625,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284455341519788e-05,2.0367737010862363e-11,1.628443533263635e-05,-3.726268914761022e-05,0.0,0.0,0.0,-9.172566933557393e-05,60.0,-0.0657273158431053,-0.0,-1.8079888280952968e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.357033832202432e-07,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,1.2809435929739266e-06,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,7.277701001839887e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.85340648185229e-07,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,4.674026968132239e-06,287.34637451171875,294.1499938964844,282.1920166015625,281.8907165527344,286.3954467773437,284.3244934082031,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.97044571704464e-06,1.2470500326822176e-11,9.970432984118816e-06,-2.2814714611740783e-05,0.0,0.0,0.0,-5.616065755020827e-05,60.0,-0.0435989834368228,-0.0,-6.777586738365704e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.357033832202432e-07,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,1.2809435929739266e-06,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,7.277701001839887e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.85340648185229e-07,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,4.674026968132239e-06,287.34637451171875,294.1499938964844,282.1920166015625,281.8907165527344,286.3954467773437,284.3244934082031,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.97044571704464e-06,1.2470500326822176e-11,9.970432984118816e-06,-2.2814714611740783e-05,0.0,0.0,0.0,-5.616065755020827e-05,60.0,-0.0435989834368228,-0.0,-6.777586738365704e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,4.846658043788921e-07,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,6.634896863033646e-07,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,3.769627028304967e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,5.103763669467298e-07,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.421003500785446e-06,287.3463439941406,294.1499938964844,282.1658630371094,281.86395263671875,286.3954467773437,284.3244934082031,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.164428330317605e-06,6.4593838090820635e-12,5.164421509107342e-06,-1.1817396625701804e-05,0.0,0.0,0.0,-2.9089744202792645e-05,60.0,-0.0257037673145532,-0.0,-1.8183750945949264e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
