time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091800,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,4.846658043788921e-07,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,6.634896863033646e-07,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,3.769627028304967e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,5.103763669467298e-07,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.421003500785446e-06,287.3463439941406,294.1499938964844,282.1658630371094,281.86395263671875,286.3954467773437,284.3244934082031,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.164428330317605e-06,6.4593838090820635e-12,5.164421509107342e-06,-1.1817396625701804e-05,0.0,0.0,0.0,-2.9089744202792645e-05,60.0,-0.0257037673145532,-0.0,-1.8183750945949264e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.1114688308898621e-07,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,2.890523376208876e-07,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.6422552562289638e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,2.223478077212349e-07,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.054721224136301e-06,287.3463439941406,294.1499938964844,282.14068603515625,281.8370666503906,286.3954467773437,284.3244934082031,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2499248188978527e-06,2.814048907090472e-12,2.249922090413748e-06,-5.148330728843575e-06,0.0,0.0,0.0,-1.2673161108978093e-05,60.0,-0.0132283028215169,-0.0,-3.451183295307553e-13,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.1114688308898621e-07,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,2.890523376208876e-07,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.6422552562289638e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,2.223478077212349e-07,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.054721224136301e-06,287.3463439941406,294.1499938964844,282.14068603515625,281.8370666503906,286.3954467773437,284.3244934082031,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2499248188978527e-06,2.814048907090472e-12,2.249922090413748e-06,-5.148330728843575e-06,0.0,0.0,0.0,-1.2673161108978093e-05,60.0,-0.0132283028215169,-0.0,-3.451183295307553e-13,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,8.132155215889726e-08,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.1132621580145496e-07,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,6.325016244090875e-08,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,8.563549869222697e-08,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,4.062175378294342e-07,287.3463439941406,294.1499938964844,282.119384765625,281.8133544921875,286.3954467773437,284.3244934082031,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.665564337206888e-07,1.083808064995806e-12,8.665553536957304e-07,-1.9828642052743817e-06,0.0,0.0,0.0,-4.881047061644495e-06,60.0,-0.0064938026480376,-0.0,-5.1192929832310364e-14,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.131568224849616e-08,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.762855057715569e-08,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,5.546781167709015e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.50988391473584e-08,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,3.56236199650084e-07,287.3463439941406,294.1499938964844,282.1165466308594,281.8100891113281,286.3954467773437,284.3244934082031,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.599321634188527e-07,9.504824228026565e-13,7.599311970807321e-07,-1.7388882724844734e-06,0.0,0.0,0.0,-4.280474968254566e-06,60.0,-0.0058318744413554,-0.0,-3.93703014525508e-14,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,3.4991380459814536e-08,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,4.7901913546866126e-08,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,2.7215547149239693e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,3.684760230271422e-08,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.747889939451852e-07,287.3463439941406,294.1499938964844,282.1048278808594,281.79656982421875,286.3954467773437,284.3244934082031,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.728713409145712e-07,4.663684260823586e-13,3.728708577455109e-07,-8.532044830644736e-07,0.0,0.0,0.0,-2.100277924910188e-06,60.0,-0.0036004921421408,-0.0,-9.478089462637647e-15,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,1.5898613980880327e-08,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,2.176461855185608e-08,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.2365601875785616e-08,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,1.6742003339231818e-08,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,7.941677893086307e-08,287.3463439941406,294.1499938964844,282.0933837890625,281.7829895019531,286.3954467773437,284.3244934082031,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6942206571002316e-07,2.11874503944047e-13,1.694218525472025e-07,-3.876691039295111e-07,0.0,0.0,0.0,-9.543000487610698e-07,60.0,-0.0021815937943756,-0.0,-1.9566683427722992e-15,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,1.3260144093862891e-09,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.8152650493874487e-09,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.0313456755284274e-09,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.396356918981212e-09,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,6.623709136732714e-09,287.3463134765625,294.1499938964844,282.0711975097656,281.7557067871094,286.3954467773437,284.3244934082031,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4127548908504652e-08,1.7644184182284695e-14,1.4127531144936256e-08,-3.23285149761432e-08,0.0,0.0,0.0,-7.956987246870997e-08,60.0,-0.000541066401638,-0.0,-1.3611161853789628e-17,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,1.3260144093862891e-09,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.8152650493874487e-09,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.0313456755284274e-09,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.396356918981212e-09,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,6.623709136732714e-09,287.3463134765625,294.1499938964844,282.0711975097656,281.7557067871094,286.3954467773437,284.3244934082031,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4127548908504652e-08,1.7644184182284695e-14,1.4127531144936256e-08,-3.23285149761432e-08,0.0,0.0,0.0,-7.956987246870997e-08,60.0,-0.000541066401638,-0.0,-1.3611161853789628e-17,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.3051109632188366e-10,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.7928659945543046e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.4273924537077107e-10,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.1514493802877723e-09,287.3463134765625,294.1499938964844,282.04998779296875,281.7282409667969,286.3954467773437,284.3244934082031,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.468090620766361e-09,-3.0782985718563666e-15,-2.468087734186497e-09,5.640199418621705e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.0001181171828648,-0.0,-4.1132238383204657e-19,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.3051109632188366e-10,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.7928659945543046e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.4273924537077107e-10,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.1514493802877723e-09,287.3463134765625,294.1499938964844,282.04998779296875,281.7282409667969,286.3954467773437,284.3244934082031,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.468090620766361e-09,-3.0782985718563666e-15,-2.468087734186497e-09,5.640199418621705e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.0001181171828648,-0.0,-4.1132238383204657e-19,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.430472142989082e-11,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.3272270355544364e-11,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.890369284718308e-11,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.5594039040899297e-11,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2140698169016415e-10,287.3463134765625,294.1499938964844,282.0292358398437,281.7006530761719,286.3954467773437,284.3244934082031,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.643109064948135e-10,3.353078124588469e-16,2.643105734279061e-10,-6.018327503021226e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,-2.859563028323464e-05,-0.0,-4.572776403021746e-21,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.430472142989082e-11,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.3272270355544364e-11,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.890369284718308e-11,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.5594039040899297e-11,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2140698169016415e-10,287.3463134765625,294.1499938964844,282.0292358398437,281.7006530761719,286.3954467773437,284.3244934082031,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.643109064948135e-10,3.353078124588469e-16,2.643105734279061e-10,-6.018327503021226e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,-2.859563028323464e-05,-0.0,-4.572776403021746e-21,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-5.116783299147221e-12,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-3.979724536029572e-12,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-5.388218517199395e-12,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-2.5559363653338e-11,287.3463134765625,294.1499938964844,282.0083923339844,281.6729431152344,286.3954467773437,284.3244934082031,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,5.851562290271062e-11,-6.623495230296678e-17,-5.851556045266548e-11,1.3100412421529484e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.812446139927488e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-5.116783299147221e-12,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-3.979724536029572e-12,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-5.388218517199395e-12,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-2.5559363653338e-11,287.3463134765625,294.1499938964844,282.0083923339844,281.6729431152344,286.3954467773437,284.3244934082031,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,5.851562290271062e-11,-6.623495230296678e-17,-5.851556045266548e-11,1.3100412421529484e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.812446139927488e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.9979553222656,281.6590576171875,286.3954467773437,284.3244934082031,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688747869226292e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.770124971604673e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.98748779296875,281.6451416015625,286.3954467773437,284.3244934082031,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688747869226292e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.261682079231832e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.966552734375,281.61724853515625,286.3954467773437,284.3244934082031,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265840878499312e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-2.9626671675941907e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.966552734375,281.61724853515625,286.3954467773437,284.3244934082031,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265840878499312e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-2.9626671675941907e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.945556640625,281.5893249511719,286.3954467773437,284.3244934082031,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.2658417056799256e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-2.535840849304805e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.945556640625,281.5893249511719,286.3954467773437,284.3244934082031,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.2658417056799256e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-2.535840849304805e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.924560546875,281.5613098144531,286.3954467773437,284.3244934082031,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,3.9187988791489214e-12,2.6061090340549752e-18,-3.918801481234136e-12,4.616519406336339e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3071027044352377e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.924560546875,281.5613098144531,286.3954467773437,284.3244934082031,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,3.9187988791489214e-12,2.6061090340549752e-18,-3.918801481234136e-12,4.616519406336339e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3071027044352377e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.9043884277344,281.5343933105469,286.3954467773437,284.3244934082031,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307161330060737e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.13804810300644e-06,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.9035339355469,281.53326416015625,286.3954467773437,284.3244934082031,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307161330060737e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1314444893505424e-06,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.8930358886719,281.51922607421875,286.3954467773437,284.3244934082031,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647429072026093e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-2.0522911654552445e-06,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.8825378417969,281.50518798828125,286.3954467773437,284.3244934082031,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265842119270231e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-1.976713065232616e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.8615417480469,281.4770812988281,286.3954467773437,284.3244934082031,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887486964069065e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8342782368563348e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.8615417480469,281.4770812988281,286.3954467773437,284.3244934082031,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887486964069065e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8342782368563348e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.8406066894531,281.4489440917969,286.3954467773437,284.3244934082031,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1590342281239145e-12,9.348481781622161e-18,4.159024687144797e-12,-5.031469164917812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7034112715919036e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.8406066894531,281.4489440917969,286.3954467773437,284.3244934082031,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1590342281239145e-12,9.348481781622161e-18,4.159024687144797e-12,-5.031469164917812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7034112715919036e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.8197021484375,281.4208068847656,286.3954467773437,284.3244934082031,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1590342281239145e-12,9.348481781622161e-18,4.159024687144797e-12,-5.031469164917812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5821992747078184e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.8197021484375,281.4208068847656,286.3954467773437,284.3244934082031,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1590342281239145e-12,9.348481781622161e-18,4.159024687144797e-12,-5.031469164917812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5821992747078184e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.7988586425781,281.3926696777344,286.3954467773437,284.3244934082031,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.2658417056799256e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-1.469526637265517e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.7988586425781,281.3926696777344,286.3954467773437,284.3244934082031,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.2658417056799256e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-1.469526637265517e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.7884826660156,281.37860107421875,286.3954467773437,284.3244934082031,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887486964069065e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4161734043227623e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.7781066894531,281.3645324707031,286.3954467773437,284.3244934082031,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887486964069065e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3653249197886907e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.7574462890625,281.3363952636719,286.3954467773437,284.3244934082031,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887482828166e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2681367707045863e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.7574462890625,281.3363952636719,286.3954467773437,284.3244934082031,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887482828166e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2681367707045863e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
