time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094140,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.73687744140625,281.3083190917969,286.3954467773437,284.3244934082031,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307161330060737e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1783948821175727e-06,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.73687744140625,281.3083190917969,286.3954467773437,284.3244934082031,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307161330060737e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1783948821175727e-06,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.7164001464844,281.2802734375,286.3954467773437,284.3244934082031,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.214691096127154e-12,8.730068320787717e-18,4.214682422509775e-12,-3.349992592355245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.094824028768926e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.7164001464844,281.2802734375,286.3954467773437,284.3244934082031,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.214691096127154e-12,8.730068320787717e-18,4.214682422509775e-12,-3.349992592355245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.094824028768926e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.69610595703125,281.25225830078125,286.3954467773437,284.3244934082031,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1590342281239145e-12,9.348480954441549e-18,4.159024687144797e-12,-5.031469164917812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0169687811867334e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.69610595703125,281.25225830078125,286.3954467773437,284.3244934082031,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1590342281239145e-12,9.348480954441549e-18,4.159024687144797e-12,-5.031469164917812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0169687811867334e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.6859741210937,281.23828125,286.3954467773437,284.3244934082031,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265840878499312e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-9.338077120446542e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.6759033203125,281.2243347167969,286.3954467773437,284.3244934082031,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688747869226292e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.144976047537056e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.6558837890625,281.1964416503906,286.3954467773437,284.3244934082031,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.047719624755697e-12,1.0585306221749212e-17,4.047709216414841e-12,-8.394422310042948e-12,0.0,0.0,0.0,0.0,60.0,-8.685905754646228e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.6558837890625,281.1964416503906,286.3954467773437,284.3244934082031,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.047719624755697e-12,1.0585306221749212e-17,4.047709216414841e-12,-8.394422310042948e-12,0.0,0.0,0.0,0.0,60.0,-8.685905754646228e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.63604736328125,281.16864013671875,286.3954467773437,284.3244934082031,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3365562996636717e-12,8.5439865973684e-18,1.3365478428867261e-12,-5.738918455039377e-12,0.0,0.0,0.0,0.0,60.0,-8.138937914736744e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.63604736328125,281.16864013671875,286.3954467773437,284.3244934082031,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3365562996636717e-12,8.5439865973684e-18,1.3365478428867261e-12,-5.738918455039377e-12,0.0,0.0,0.0,0.0,60.0,-8.138937914736744e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,5.116783190727003e-13,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,7.004688712744511e-13,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,3.979724807080115e-13,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,5.388218625619612e-13,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.5559363653338e-12,287.3463134765625,294.1499938964844,281.61639404296875,281.14093017578125,286.3954467773437,284.3244934082031,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.974455747152161e-12,3.224521254118501e-18,-3.974459216599113e-12,2.935042833773771e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.579901080134732e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,5.116783190727003e-13,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,7.004688712744511e-13,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,3.979724807080115e-13,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,5.388218625619612e-13,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.5559363653338e-12,287.3463134765625,294.1499938964844,281.61639404296875,281.14093017578125,286.3954467773437,284.3244934082031,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.974455747152161e-12,3.224521254118501e-18,-3.974459216599113e-12,2.935042833773771e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.579901080134732e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.596923828125,281.1133117675781,286.3954467773437,284.3244934082031,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307160502880124e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.044546350698511e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.596923828125,281.1133117675781,286.3954467773437,284.3244934082031,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307160502880124e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.044546350698511e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.5872497558594,281.0995178222656,286.3954467773437,284.3244934082031,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647427831255174e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-6.796338993808604e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.5776672363281,281.0857849121094,286.3954467773437,284.3244934082031,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688747869226292e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.553595994773787e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.5586242675781,281.0583801269531,286.3954467773437,284.3244934082031,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647427417664868e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-6.093842443988251e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.5586242675781,281.0583801269531,286.3954467773437,284.3244934082031,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647427417664868e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-6.093842443988251e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.53985595703125,281.0310974121094,286.3954467773437,284.3244934082031,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.103376926439806e-12,9.966893588095379e-18,4.103366951779819e-12,-6.712946171161249e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.666651645697129e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.53985595703125,281.0310974121094,286.3954467773437,284.3244934082031,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.103376926439806e-12,9.966893588095379e-18,4.103366951779819e-12,-6.712946171161249e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.666651645697129e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.5213317871094,281.0039367675781,286.3954467773437,284.3244934082031,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307160502880124e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.260866373646422e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.5213317871094,281.0039367675781,286.3954467773437,284.3244934082031,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307160502880124e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.260866373646422e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.5030517578125,280.9769287109375,286.3954467773437,284.3244934082031,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.214691096127154e-12,8.730067493607104e-18,4.214682422509775e-12,-3.349992592355245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.891742833024182e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.5030517578125,280.9769287109375,286.3954467773437,284.3244934082031,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.214691096127154e-12,8.730067493607104e-18,4.214682422509775e-12,-3.349992592355245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.891742833024182e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.4940185546875,280.9634704589844,286.3954467773437,284.3244934082031,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.2658417056799256e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-4.718680202131509e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.4850769042969,280.9500732421875,286.3954467773437,284.3244934082031,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265842119270231e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-4.55176632385701e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.4673767089844,280.9233703613281,286.3954467773437,284.3244934082031,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647429485616399e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-4.228640761994029e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.4673767089844,280.9233703613281,286.3954467773437,284.3244934082031,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647429485616399e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-4.228640761994029e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.45001220703125,280.8968505859375,286.3954467773437,284.3244934082031,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.30716215724135e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.93170211054894e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.45001220703125,280.8968505859375,286.3954467773437,284.3244934082031,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.30716215724135e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.93170211054894e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.4328308105469,280.87030029296875,286.3954467773437,284.3244934082031,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265842532860537e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-3.657990532701661e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.4328308105469,280.87030029296875,286.3954467773437,284.3244934082031,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265842532860537e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-3.657990532701661e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.4157409667969,280.8435974121094,286.3954467773437,284.3244934082031,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.30716215724135e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-3.3949814337574935e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.4157409667969,280.8435974121094,286.3954467773437,284.3244934082031,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.30716215724135e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-3.3949814337574935e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.4072265625,280.8302001953125,286.3954467773437,284.3244934082031,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688749523587518e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.273382276347548e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.3987121582031,280.8167419433594,286.3954467773437,284.3244934082031,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688749109997211e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.1574762715536053e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.3817749023437,280.7897644042969,286.3954467773437,284.3244934082031,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647429485616399e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-2.938415661901672e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.3817749023437,280.7897644042969,286.3954467773437,284.3244934082031,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647429485616399e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-2.938415661901672e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
