time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096540,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.36492919921875,280.7626647949219,286.3954467773437,284.3244934082031,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688749109997211e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.7337011943018297e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.36492919921875,280.7626647949219,286.3954467773437,284.3244934082031,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688749109997211e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.7337011943018297e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.3481140136719,280.7354431152344,286.3954467773437,284.3244934082031,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.30716215724135e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.539006231927488e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.3481140136719,280.7354431152344,286.3954467773437,284.3244934082031,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.30716215724135e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.539006231927488e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.33135986328125,280.7081298828125,286.3954467773437,284.3244934082031,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.214691096127154e-12,8.730068320787717e-18,4.214682422509775e-12,-3.349992592355245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.366399201036984e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.33135986328125,280.7081298828125,286.3954467773437,284.3244934082031,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.214691096127154e-12,8.730068320787717e-18,4.214682422509775e-12,-3.349992592355245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.366399201036984e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.3230285644531,280.6944580078125,286.3954467773437,284.3244934082031,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474298992067056e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-2.281917517166221e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.3146667480469,280.6807556152344,286.3954467773437,284.3244934082031,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688749109997211e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.198346606974156e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.29803466796875,280.6533203125,286.3954467773437,284.3244934082031,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103376926439806e-12,9.966895242456609e-18,4.103366951779819e-12,-6.712946171161249e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0460062444271898e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.29803466796875,280.6533203125,286.3954467773437,284.3244934082031,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103376926439806e-12,9.966895242456609e-18,4.103366951779819e-12,-6.712946171161249e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0460062444271898e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.28143310546875,280.6258544921875,286.3954467773437,284.3244934082031,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474298992067056e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.897992518706815e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.28143310546875,280.6258544921875,286.3954467773437,284.3244934082031,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474298992067056e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.897992518706815e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.2648620605469,280.5983581542969,286.3954467773437,284.3244934082031,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1590342281239145e-12,9.348482608802777e-18,4.159024687144797e-12,-5.031469164917812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.767740371860782e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.2648620605469,280.5983581542969,286.3954467773437,284.3244934082031,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1590342281239145e-12,9.348482608802777e-18,4.159024687144797e-12,-5.031469164917812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.767740371860782e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.24835205078125,280.57086181640625,286.3954467773437,284.3244934082031,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.15197814395257e-12,4.029016851962568e-18,-1.1519822639208257e-12,3.642492123895336e-12,0.0,0.0,0.0,0.0,60.0,-1.644547324985979e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.24835205078125,280.57086181640625,286.3954467773437,284.3244934082031,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.15197814395257e-12,4.029016851962568e-18,-1.1519822639208257e-12,3.642492123895336e-12,0.0,0.0,0.0,0.0,60.0,-1.644547324985979e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.2400817871094,280.5570983886719,286.3954467773437,284.3244934082031,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647429485616399e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.5887574988937558e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.2318420410156,280.5433654785156,286.3954467773437,284.3244934082031,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647429485616399e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.5320567570142885e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.2153625488281,280.515869140625,286.3954467773437,284.3244934082031,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.15197814395257e-12,4.029016438372261e-18,-1.1519822639208257e-12,3.642492123895336e-12,0.0,0.0,0.0,0.0,60.0,-1.4197939890436828e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.2153625488281,280.515869140625,286.3954467773437,284.3244934082031,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.15197814395257e-12,4.029016438372261e-18,-1.1519822639208257e-12,3.642492123895336e-12,0.0,0.0,0.0,0.0,60.0,-1.4197939890436828e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.1988830566406,280.4884338378906,286.3954467773437,284.3244934082031,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647429485616399e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.31823369997619e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.1988830566406,280.4884338378906,286.3954467773437,284.3244934082031,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647429485616399e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.31823369997619e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.1824035644531,280.4610595703125,286.3954467773437,284.3244934082031,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265842532860537e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-1.2312472108533257e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.1824035644531,280.4610595703125,286.3954467773437,284.3244934082031,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265842532860537e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-1.2312472108533257e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.1659545898437,280.4337463378906,286.3954467773437,284.3244934082031,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.214691096127154e-12,8.73006914796833e-18,4.214682422509775e-12,-3.349992592355245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.146537726981478e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.1659545898437,280.4337463378906,286.3954467773437,284.3244934082031,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.214691096127154e-12,8.73006914796833e-18,4.214682422509775e-12,-3.349992592355245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.146537726981478e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.1577453613281,280.4201354980469,286.3954467773437,284.3244934082031,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647430726387318e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.1062324745125809e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.1495056152344,280.4065246582031,286.3954467773437,284.3244934082031,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688750350768129e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0650163062564388e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-5.116783190727003e-13,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-3.979724807080115e-13,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-5.388218625619612e-13,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-2.5559363653338e-12,287.3463134765625,294.1499938964844,281.133056640625,280.37939453125,286.3954467773437,284.3244934082031,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.270348397811263e-12,8.11165734149511e-18,4.2703401578747524e-12,-1.6685160197926765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.871382644632833e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-5.116783190727003e-13,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-3.979724807080115e-13,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-5.388218625619612e-13,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-2.5559363653338e-12,287.3463134765625,294.1499938964844,281.133056640625,280.37939453125,286.3954467773437,284.3244934082031,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.270348397811263e-12,8.11165734149511e-18,4.2703401578747524e-12,-1.6685160197926765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.871382644632833e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.1165771484375,280.3523864746094,286.3954467773437,284.3244934082031,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-9.265664147051213e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.1165771484375,280.3523864746094,286.3954467773437,284.3244934082031,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-9.265664147051213e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.1000671386719,280.3255310058594,286.3954467773437,284.3244934082031,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-8.659946360012327e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.1000671386719,280.3255310058594,286.3954467773437,284.3244934082031,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-8.659946360012327e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.08355712890625,280.2987976074219,286.3954467773437,284.3244934082031,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647430726387318e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-8.077000046569084e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.08355712890625,280.2987976074219,286.3954467773437,284.3244934082031,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647430726387318e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-8.077000046569084e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.0752868652344,280.2854919433594,286.3954467773437,284.3244934082031,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688750764358436e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.776417731975016e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.0670166015625,280.2722473144531,286.3954467773437,284.3244934082031,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688751177948743e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.487221864721505e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.0504455566406,280.2458801269531,286.3954467773437,284.3244934082031,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1590342281239145e-12,9.348483435983386e-18,4.159024687144797e-12,-5.031469164917812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.901997551267415e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,281.0504455566406,280.2458801269531,286.3954467773437,284.3244934082031,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1590342281239145e-12,9.348483435983386e-18,4.159024687144797e-12,-5.031469164917812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.901997551267415e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
