time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098940,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.0338439941406,280.2196960449219,286.3954467773437,284.3244934082031,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.103376926439806e-12,9.966896896817829e-18,4.103366951779819e-12,-6.712946171161249e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.44201634258934e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.0338439941406,280.2196960449219,286.3954467773437,284.3244934082031,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.103376926439806e-12,9.966896896817829e-18,4.103366951779819e-12,-6.712946171161249e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.44201634258934e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.0171813964844,280.1937255859375,286.3954467773437,284.3244934082031,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-5.991143581240976e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.0171813964844,280.1937255859375,286.3954467773437,284.3244934082031,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-5.991143581240976e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.00048828125,280.1679992675781,286.3954467773437,284.3244934082031,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307163811602574e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.581259188147669e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,281.00048828125,280.1679992675781,286.3954467773437,284.3244934082031,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307163811602574e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.581259188147669e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.9920959472656,280.1552429199219,286.3954467773437,284.3244934082031,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688750764358436e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.378594281069129e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.98370361328125,280.1425170898437,286.3954467773437,284.3244934082031,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688750764358436e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.1713747950543634e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.9668884277344,280.1172790527344,286.3954467773437,284.3244934082031,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-4.818418730678786e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.9668884277344,280.1172790527344,286.3954467773437,284.3244934082031,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-4.818418730678786e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.95001220703125,280.0923156738281,286.3954467773437,284.3244934082031,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.2658441872217625e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-4.517836771356088e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.95001220703125,280.0923156738281,286.3954467773437,284.3244934082031,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.2658441872217625e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-4.517836771356088e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.9326477050781,280.06756591796875,286.3954467773437,284.3244934082031,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.214691096127154e-12,8.730070802329556e-18,4.214682422509775e-12,-3.349992592355245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1899294700442624e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.9326477050781,280.06756591796875,286.3954467773437,284.3244934082031,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.214691096127154e-12,8.730070802329556e-18,4.214682422509775e-12,-3.349992592355245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1899294700442624e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.9145202636719,280.0428771972656,286.3954467773437,284.3244934082031,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307163811602574e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.8939017343864186e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.9145202636719,280.0428771972656,286.3954467773437,284.3244934082031,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307163811602574e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.8939017343864186e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.9051818847656,280.0306091308594,286.3954467773437,284.3244934082031,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.688750764358436e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7345021297596765e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.89569091796875,280.0183410644531,286.3954467773437,284.3244934082031,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-3.593319775063719e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.87615966796875,279.99395751953125,286.3954467773437,284.3244934082031,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307163811602574e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3633291707246826e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.87615966796875,279.99395751953125,286.3954467773437,284.3244934082031,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307163811602574e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3633291707246826e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.8560485839844,279.96978759765625,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-3.197098408236343e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.8560485839844,279.96978759765625,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-3.197098408236343e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.8354187011719,279.94580078125,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-3.012650395817218e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.8354187011719,279.94580078125,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-3.012650395817218e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.8143005371094,279.92205810546875,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-2.8236479820975543e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.8143005371094,279.92205810546875,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-2.8236479820975543e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.8036193847656,279.9103088378906,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-2.7143455483269463e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.7928161621094,279.89862060546875,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.6474311399776244e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-2.5822716409606983e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.7709655761719,279.8754577636719,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307163811602574e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.381883845714584e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.7709655761719,279.8754577636719,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307163811602574e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.381883845714584e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.7488708496094,279.8526611328125,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.2658446008120695e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-2.2065442806251667e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.7488708496094,279.8526611328125,286.3954467773437,284.3244934082031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.2658446008120695e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-2.2065442806251667e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.7265319824219,279.8302001953125,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647431967158237e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-2.1245673664793685e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.7265319824219,279.8302001953125,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647431967158237e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-2.1245673664793685e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.7041015625,279.8081359863281,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307164638783187e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.940119531695928e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.7041015625,279.8081359863281,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307164638783187e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.940119531695928e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.6928405761719,279.7972717285156,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307164638783187e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.858142617550129e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.6815490722656,279.7864990234375,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307164638783187e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.789828552034578e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.6590270996094,279.76531982421875,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647432380748543e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.6600317565007572e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.6590270996094,279.76531982421875,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647432380748543e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.6600317565007572e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.63653564453125,279.7445983886719,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307165465963801e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5461750990652945e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
