time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101400,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.63653564453125,279.7445983886719,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307165465963801e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5461750990652945e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.6141662597656,279.7243957519531,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647432380748543e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.4368724876590022e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.6141662597656,279.7243957519531,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647432380748543e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-1.4368724876590022e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.59197998046875,279.7047119140625,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307165465963801e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3389557018683718e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.59197998046875,279.7047119140625,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307165465963801e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3389557018683718e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.5809936523437,279.6950988769531,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307165465963801e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2911358204803491e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.570068359375,279.68560791015625,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265845427992681e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-2.0305444650148274e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.5484313964844,279.6671142578125,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265845427992681e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-9.148619710686036e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.5484313964844,279.6671142578125,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265845427992681e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-9.148619710686036e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.5272216796875,279.64923095703125,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647433207929157e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-3.571687159364956e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.5272216796875,279.64923095703125,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647433207929157e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-3.571687159364956e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.50640869140625,279.6319885253906,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.8631415774648126e-12,1.987700329509053e-18,-3.863143312188289e-12,6.297995978898907e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.401121494382096e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.50640869140625,279.6319885253906,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.8631415774648126e-12,1.987700329509053e-18,-3.863143312188289e-12,6.297995978898907e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.401121494382096e-07,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.48614501953125,279.6154479980469,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647433207929157e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-5.6632359246577855e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.48614501953125,279.6154479980469,286.3954467773437,284.3244934082031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647433207929157e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-5.6632359246577855e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.4761962890625,279.6074523925781,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.447870686191455e-12,7.307166293144412e-18,1.4478634220368993e-12,-2.375965309914241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.121615404528711e-08,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.4664306640625,279.5996398925781,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887536594905795e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.094627132327332e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.4473571777344,279.5845642089844,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887536594905795e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5598377700598576e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.4473571777344,279.5845642089844,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887536594905795e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5598377700598576e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.4289855957031,279.5702514648437,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,3.9187988791489214e-12,2.6061139971386498e-18,-3.918801481234136e-12,4.616519406336339e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3093528927754504e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.4289855957031,279.5702514648437,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,3.9187988791489214e-12,2.6061139971386498e-18,-3.918801481234136e-12,4.616519406336339e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3093528927754504e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.4114074707031,279.5567626953125,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887536594905795e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.835286280373111e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,-2.5583915953635017e-13,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,-1.989862403540057e-13,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,-2.694109312809806e-13,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,-1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.4114074707031,279.5567626953125,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5035279878755636e-12,6.6887536594905795e-18,1.5035212658220942e-12,-6.944886289314559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.835286280373111e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.3946228027344,279.5440979003906,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647433621519462e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-8.083831382066364e-09,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.3946228027344,279.5440979003906,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647433621519462e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-8.083831382066364e-09,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0,287.3463134765625,294.1499938964844,280.3865966796875,279.5381164550781,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2076353372164617e-12,4.647433621519462e-18,-1.2076399992858033e-12,1.961015551332768e-12,0.0,0.0,0.0,0.0,60.0,-7.856117534288387e-09,-0.0,-0.0,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.3787536621094,279.5323181152344,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.2658466687636e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-7.172976879132875e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.3638610839844,279.5214233398437,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265847495944214e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-6.193808577137361e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.3638610839844,279.5214233398437,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265847495944214e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-6.193808577137361e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.3500061035156,279.511474609375,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265848323124825e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-5.578982165133084e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5583915953635017e-13,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.502344356372256e-13,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.989862403540057e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,2.694109312809806e-13,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2779681826668998e-12,287.3463134765625,294.1499938964844,280.3500061035156,279.511474609375,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2632925304803533e-12,5.265848323124825e-18,-1.2632978430709985e-12,2.7953881613987375e-13,0.0,0.0,0.0,0.0,60.0,-5.578982165133084e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,6.905866545281469e-09,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.453877680698495e-09,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,5.371235456408385e-09,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,7.272209501252291e-09,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,3.4496196121835965e-08,287.3463134765625,294.1499938964844,280.33856201171875,279.504638671875,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.358285358805007e-08,9.204025345696533e-14,7.358276121749442e-08,-1.6837729788221625e-07,0.0,0.0,0.0,-4.144676495343448e-07,60.0,-0.0002101572026731,-0.0,-3.6917737776687593e-16,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,6.905866545281469e-09,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.453877680698495e-09,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,5.371235456408385e-09,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,7.272209501252291e-09,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,3.4496196121835965e-08,287.3463134765625,294.1499938964844,280.33856201171875,279.504638671875,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.358285358805007e-08,9.204025345696533e-14,7.358276121749442e-08,-1.6837729788221625e-07,0.0,0.0,0.0,-4.144676495343448e-07,60.0,-0.0002101572026731,-0.0,-3.6917737776687593e-16,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,1.1412166855961916e-07,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.5622836713191648e-07,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,8.876138934965638e-08,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.2017559924970558e-07,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,5.700607061953633e-07,287.3463134765625,294.1499938964844,280.3308410644531,279.5028381347656,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.21597520319483e-06,1.5208627543103481e-12,1.2159737252659395e-06,-2.782470346573973e-06,0.0,0.0,0.0,-6.849237252026796e-06,60.0,-0.0034271655604243,-0.0,-1.00817263066523e-13,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,1.1412166855961916e-07,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.5622836713191648e-07,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,8.876138934965638e-08,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.2017559924970558e-07,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,5.700607061953633e-07,287.3463134765625,294.1499938964844,280.3308410644531,279.5028381347656,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.21597520319483e-06,1.5208627543103481e-12,1.2159737252659395e-06,-2.782470346573973e-06,0.0,0.0,0.0,-6.849237252026796e-06,60.0,-0.0034271655604243,-0.0,-1.00817263066523e-13,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.5013420668074104e-07,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,3.424245562655415e-07,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.9454904531812645e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,2.6340333647567604e-07,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.2494707561927498e-06,287.3463134765625,294.1499938964844,280.32830810546875,279.5037536621094,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6652087399270386e-06,3.333532451813004e-12,2.6652055566955823e-06,-6.098694029788021e-06,0.0,0.0,0.0,-1.5012366930022836e-05,60.0,-0.0077243521809577,-0.0,-4.843339271309869e-13,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,4.773723389916995e-07,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,6.535052534673014e-07,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,3.712900138452824e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,5.026960252507706e-07,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.3845711893955013e-06,287.3463134765625,294.1499938964844,280.32666015625,279.505859375,286.3954467773437,284.3244934082031,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.086464625492226e-06,6.361932248372115e-12,5.086458259029314e-06,-1.1639157492027152e-05,0.0,0.0,0.0,-2.865061105694621e-05,60.0,-0.0151262935250997,-0.0,-1.7640594930992681e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,1.371372945868643e-06,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.877359181889915e-06,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.0666245771062677e-06,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,1.444121608074056e-06,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,6.850284080428537e-06,287.3463439941406,294.1499938964844,280.3258361816406,279.51336669921875,286.3954162597656,284.3245544433594,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612218365073204e-05,1.8276311020137822e-11,1.4612200175179169e-05,-3.3436524972785264e-05,0.0,0.0,0.0,-8.230649109464139e-05,60.0,-0.0457955934107303,-0.0,-1.455827125518283e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,1.371372945868643e-06,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.877359181889915e-06,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.0666245771062677e-06,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,1.444121608074056e-06,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,6.850284080428537e-06,287.3463439941406,294.1499938964844,280.3258361816406,279.51336669921875,286.3954162597656,284.3245544433594,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612218365073204e-05,1.8276311020137822e-11,1.4612200175179169e-05,-3.3436524972785264e-05,0.0,0.0,0.0,-8.230649109464139e-05,60.0,-0.0457955934107303,-0.0,-1.455827125518283e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,3.0958542538428446e-06,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,4.238110705045983e-06,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,2.4078892693069065e-06,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,3.2600833037577104e-06,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.546441671962384e-05,287.3464660644531,294.1499938964844,280.3282165527344,279.525146484375,286.39532470703125,284.32476806640625,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.29869581037201e-05,4.125858682479944e-11,3.298691808595322e-05,-7.548261783085763e-05,0.0,0.0,0.0,-0.0001858062169048,60.0,-0.1076842099428176,-0.0,-7.41924507940972e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
