time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,3.0958542538428446e-06,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,4.238110705045983e-06,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,2.4078892693069065e-06,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,3.2600833037577104e-06,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.546441671962384e-05,287.3464660644531,294.1499938964844,280.3282165527344,279.525146484375,286.39532470703125,284.32476806640625,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.29869581037201e-05,4.125858682479944e-11,3.298691808595322e-05,-7.548261783085763e-05,0.0,0.0,0.0,-0.0001858062169048,60.0,-0.1076842099428176,-0.0,-7.41924507940972e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,5.917042017244967e-06,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,8.100213563011494e-06,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,4.602149147103773e-06,297.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,6.230929557204945e-06,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.955681884486694e-05,287.3467102050781,294.1499938964844,280.3336486816406,279.5408935546875,286.3949584960937,284.32537841796875,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.304746784735471e-05,7.885685160413658e-11,6.304738781182095e-05,-0.0001442686480004,0.0,0.0,0.0,-0.0003551285190042,60.0,-0.2133949548006057,-0.0,-2.7102417532454126e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,5.917042017244967e-06,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,8.100213563011494e-06,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,4.602149147103773e-06,297.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,6.230929557204945e-06,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.955681884486694e-05,287.3467102050781,294.1499938964844,280.3336486816406,279.5408935546875,286.3949584960937,284.32537841796875,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.304746784735471e-05,7.885685160413658e-11,6.304738781182095e-05,-0.0001442686480004,0.0,0.0,0.0,-0.0003551285190042,60.0,-0.2133949548006057,-0.0,-2.7102417532454126e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.753123777045404e-06,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,1.3351668712857643e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.585771527374163e-06,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,1.0270508028042968e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,4.871881901635789e-05,287.3476257324219,294.1499938964844,280.3419494628906,279.56036376953125,286.3939208984375,284.32666015625,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998090104243687e-10,0.0001039220296661,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.36918506026268,-0.0,-7.363532006365855e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.753123777045404e-06,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,1.3351668712857643e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.585771527374163e-06,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,1.0270508028042968e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,4.871881901635789e-05,287.3476257324219,294.1499938964844,280.3419494628906,279.56036376953125,286.3939208984375,284.32666015625,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998090104243687e-10,0.0001039220296661,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.36918506026268,-0.0,-7.363532006365855e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,1.18591515274602e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,1.6234744180110283e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.223795132129451e-06,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,1.2488256288634147e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,5.923885328229517e-05,287.34844970703125,294.1499938964844,280.3471374511719,279.5714111328125,286.392822265625,284.3275146484375,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4618439376354217,-0.0,-1.0886943568877427e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,1.3999000657349823e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.916411929414608e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.088812405214412e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,1.4741620361746754e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,6.992783164605498e-05,287.3495178222656,294.1499938964844,280.3529968261719,279.5832824707031,286.3912658691406,284.3283386230469,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636357968,1.8656669265038064e-10,0.0001491634611738,-0.0003413237282074,0.0,0.0,0.0,-0.0008401966188102,60.0,-0.5593120455741882,-0.0,-1.5170250611262759e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,1.8581295080366544e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,2.543711161706597e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,1.4452134564635344e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,1.9566996343201023e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.281731763621792e-05,287.3523254394531,294.1499938964844,280.3665771484375,279.6093444824219,286.38641357421875,284.329345703125,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979894150281,2.476356619762754e-10,0.0001979891676455,-0.0004530492878984,0.0,0.0,0.0,-0.0011152185034006,60.0,-0.7642093300819397,-0.0,-2.672702503758728e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,1.8581295080366544e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,2.543711161706597e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,1.4452134564635344e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,1.9566996343201023e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.281731763621792e-05,287.3523254394531,294.1499938964844,280.3665771484375,279.6093444824219,286.38641357421875,284.329345703125,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979894150281,2.476356619762754e-10,0.0001979891676455,-0.0004530492878984,0.0,0.0,0.0,-0.0011152185034006,60.0,-0.7642093300819397,-0.0,-2.672702503758728e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,2.520673297112808e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,3.450709118624218e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,1.960525696631521e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.654389936651569e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0001259127020603,287.3561096191406,294.1499938964844,280.3825378417969,279.6383056640625,286.3773193359375,284.32696533203125,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685851068235,3.3593347548155345e-10,0.0002685847575776,-0.00061459018616,0.0,0.0,0.0,-0.0015128648374229,60.0,-1.0203516483306885,-0.0,-4.9184891715015056e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,2.520673297112808e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,3.450709118624218e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,1.960525696631521e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.654389936651569e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0001259127020603,287.3561096191406,294.1499938964844,280.3825378417969,279.6383056640625,286.3773193359375,284.32696533203125,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685851068235,3.3593347548155345e-10,0.0002685847575776,-0.00061459018616,0.0,0.0,0.0,-0.0015128648374229,60.0,-1.0203516483306885,-0.0,-4.9184891715015056e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,3.7327401514630765e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,5.109984340379015e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,2.9032455131527968e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,3.930754974135198e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0001864578953245,287.3602905273437,294.1499938964844,280.4007263183594,279.6698913574219,286.357421875,284.31158447265625,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949681413359,4.946967835373073e-10,0.0003949676465708,-0.0009055985719896,0.0,0.0,0.0,-0.0022251699119806,60.0,-1.4436542987823486,-0.0,-1.0785843329585988e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,3.7327401514630765e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,5.109984340379015e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,2.9032455131527968e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,3.930754974135198e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0001864578953245,287.3602905273437,294.1499938964844,280.4007263183594,279.6698913574219,286.357421875,284.31158447265625,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949681413359,4.946967835373073e-10,0.0003949676465708,-0.0009055985719896,0.0,0.0,0.0,-0.0022251699119806,60.0,-1.4436542987823486,-0.0,-1.0785843329585988e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.00212035048753e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0001232357317348,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.001656922511756e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.479665459366517e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,0.0004496740875765,287.3614807128906,294.1499938964844,280.42095947265625,279.703857421875,286.30914306640625,284.2709350585937,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006465667393058,7.815831315483021e-10,0.0006465659826062,-0.0014082283014431,0.0,0.0,0.0,-0.0036422116681933,60.0,-2.323053359985352,-0.0,-6.273184283145383e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.00212035048753e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0001232357317348,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.001656922511756e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.479665459366517e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,0.0004496740875765,287.3614807128906,294.1499938964844,280.42095947265625,279.703857421875,286.30914306640625,284.2709350585937,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006465667393058,7.815831315483021e-10,0.0006465659826062,-0.0014082283014431,0.0,0.0,0.0,-0.0036422116681933,60.0,-2.323053359985352,-0.0,-6.273184283145383e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.0019304479938e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.000123233126942,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.001509220572188e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.479465370532124e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.000449664570624,287.3606872558594,294.1499938964844,280.4317932128906,279.7216491699219,286.2693786621094,284.24249267578125,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008646723581478,9.976667270095163e-10,0.0008646713686175,-0.0017582088476046,0.0,0.0,0.0,-0.004836359526962,60.0,-2.953620672225952,-0.0,-6.272916408534003e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.006742766359821e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0001232990034623,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,7.005251973168924e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.484533075010404e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,0.0004499049682635,287.36016845703125,294.1499938964844,280.4430847167969,279.7398986816406,286.2206115722656,284.2084350585937,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853716474026,1.177973163457579e-09,0.0009853704832494,-0.002111536450684,0.0,0.0,0.0,-0.005524699576199,60.0,-3.691906929016113,-0.0,-6.27962180033137e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.029886132339016e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0001236158277606,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.023251964710653e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.508903895039111e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0004510610015131,287.3552551269531,294.1499938964844,280.4669494628906,279.7777709960937,286.12261962890625,284.1088562011719,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405364678893307e-09,0.0009621665813028,-0.0028250175528228,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.175564289093018,-0.0,-6.311927336355438e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.029886132339016e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0001236158277606,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.023251964710653e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.508903895039111e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0004510610015131,287.3552551269531,294.1499938964844,280.4669494628906,279.7777709960937,286.12261962890625,284.1088562011719,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405364678893307e-09,0.0009621665813028,-0.0028250175528228,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.175564289093018,-0.0,-6.311927336355438e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.050974040292203e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0001239045086549,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,7.039654155960307e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.53111084527336e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004521144437603,287.350341796875,294.1499938964844,280.4924011230469,279.8171691894531,286.0263366699219,283.96588134765625,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644149686209,1.703216900850179e-09,0.0009644132805988,-0.0035133517812937,0.0,0.0,0.0,-0.0056571662425994,60.0,-4.233368873596191,-0.0,-6.341436886714291e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.050974040292203e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0001239045086549,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,7.039654155960307e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.53111084527336e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004521144437603,287.350341796875,294.1499938964844,280.4924011230469,279.8171691894531,286.0263366699219,283.96588134765625,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644149686209,1.703216900850179e-09,0.0009644132805988,-0.0035133517812937,0.0,0.0,0.0,-0.0056571662425994,60.0,-4.233368873596191,-0.0,-6.341436886714291e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.06136483536102e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0001240467536263,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.04773556208238e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.54205243033357e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004526334523689,287.3454895019531,294.1499938964844,280.51922607421875,279.8578491210937,285.9320068359375,283.8009338378906,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655216708779,1.8326098416565622e-09,0.0009655198664404,-0.0038524146657437,0.0,0.0,0.0,-0.0057213124819099,60.0,-4.230005741119385,-0.0,-6.355998038998223e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.06136483536102e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0001240467536263,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.04773556208238e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.54205243033357e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004526334523689,287.3454895019531,294.1499938964844,280.51922607421875,279.8578491210937,285.9320068359375,283.8009338378906,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655216708779,1.8326098416565622e-09,0.0009655198664404,-0.0038524146657437,0.0,0.0,0.0,-0.0057213124819099,60.0,-4.230005741119385,-0.0,-6.355998038998223e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.06551067600958e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,0.0001241035060957,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,7.050960266496986e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.54641873249784e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0004528405552264,287.3406677246094,294.1499938964844,280.5473022460937,279.8995361328125,285.8397216796875,283.6319274902344,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659631759859,1.884203904012338e-09,0.0009659612551331,-0.0039876122027635,0.0,0.0,0.0,-0.0057468907907605,60.0,-4.216314315795898,-0.0,-6.361808857491269e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.06551067600958e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,0.0001241035060957,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,7.050960266496986e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.54641873249784e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0004528405552264,287.3406677246094,294.1499938964844,280.5473022460937,279.8995361328125,285.8397216796875,283.6319274902344,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659631759859,1.884203904012338e-09,0.0009659612551331,-0.0039876122027635,0.0,0.0,0.0,-0.0057468907907605,60.0,-4.216314315795898,-0.0,-6.361808857491269e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.065506310435012e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.000124103447888,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.050956628518179e-05,297.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.546413639327513e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.0004528403514996,287.3382873535156,294.1499938964844,280.5617370605469,279.920654296875,285.7943420410156,283.5502014160156,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965962477494,1.884117972750232e-09,0.0009659605566412,-0.0039873868227005,0.0,0.0,0.0,-0.0057468484155833,60.0,-4.207614898681641,-0.0,-6.361799620435704e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.065565245691688e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,0.0001241042627952,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.051002467051148e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.546476212562992e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0004528433200903,287.3359069824219,294.1499938964844,280.5764465332031,279.9419250488281,285.74951171875,283.4711608886719,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659684728831,1.884826739129153e-09,0.0009659666102379,-0.0039892443455755,0.0,0.0,0.0,-0.005747199524194,60.0,-4.198223114013672,-0.0,-6.361879201222109e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.07281500985846e-05,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0001242035068571,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,7.056640606606379e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.554110147291794e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004532054299488,287.3311462402344,294.1499938964844,280.6064758300781,279.9847717285156,285.6612243652344,283.315673828125,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667399572208,1.975085650585129e-09,0.0009667379781603,-0.0042257588356733,0.0,0.0,0.0,-0.0057919430546462,60.0,-4.17979907989502,-0.0,-6.372051331027252e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.07281500985846e-05,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0001242035068571,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,7.056640606606379e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.554110147291794e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004532054299488,287.3311462402344,294.1499938964844,280.6064758300781,279.9847717285156,285.6612243652344,283.315673828125,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667399572208,1.975085650585129e-09,0.0009667379781603,-0.0042257588356733,0.0,0.0,0.0,-0.0057919430546462,60.0,-4.17979907989502,-0.0,-6.372051331027252e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.099664021050556e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,0.0001245710591319,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.077523332554847e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.58238379098475e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0004545465926639,287.3264465332031,294.1499938964844,280.63726806640625,280.02783203125,285.5748291015625,283.1456298828125,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309539670619642e-09,0.0009695973130874,-0.0051021571271121,0.0,0.0,0.0,-0.005957743152976,60.0,-4.1667094230651855,-0.0,-6.409813835261957e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.099664021050556e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,0.0001245710591319,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.077523332554847e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.58238379098475e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0004545465926639,287.3264465332031,294.1499938964844,280.63726806640625,280.02783203125,285.5748291015625,283.1456298828125,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309539670619642e-09,0.0009695973130874,-0.0051021571271121,0.0,0.0,0.0,-0.005957743152976,60.0,-4.1667094230651855,-0.0,-6.409813835261957e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.146452794084324e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0001252115762326,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.113914762157947e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.631654393160716e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004568838048726,287.32177734375,294.1499938964844,280.66864013671875,280.0707702636719,285.4901123046875,282.9368896484375,286.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892425854383872e-09,0.0009745812858454,-0.0066295131109654,0.0,0.0,0.0,-0.0062467036768794,60.0,-4.1622395515441895,-0.0,-6.475892888602175e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.146452794084324e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0001252115762326,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.113914762157947e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.631654393160716e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004568838048726,287.32177734375,294.1499938964844,280.66864013671875,280.0707702636719,285.4901123046875,282.9368896484375,286.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892425854383872e-09,0.0009745812858454,-0.0066295131109654,0.0,0.0,0.0,-0.0062467036768794,60.0,-4.1622395515441895,-0.0,-6.475892888602175e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.196007158607244e-05,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0001258899574168,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,7.152456964831799e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.68383756116964e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0004593591438606,287.3171081542969,294.1499938964844,280.700439453125,280.1133117675781,285.40692138671875,282.6903686523437,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798605460673,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.1624932289123535,-0.0,-6.546247277583461e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.196007158607244e-05,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0001258899574168,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,7.152456964831799e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.68383756116964e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0004593591438606,287.3171081542969,294.1499938964844,280.700439453125,280.1133117675781,285.40692138671875,282.6903686523437,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798605460673,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.1624932289123535,-0.0,-6.546247277583461e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.217268961947413e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0001261810248252,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,7.168993761297315e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.706227137940004e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004604212299454,287.3147888183594,294.1499938964844,280.7164306640625,280.1343688964844,285.365966796875,282.559814453125,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774639711906502e-09,0.0009821256389841,-0.0089411158114671,0.0,0.0,0.0,-0.0066840578801929,60.0,-4.161975860595703,-0.0,-6.576549793635422e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.237463382305576e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0001264574675587,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,7.184700370999053e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.727492579258978e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0004614299687091,287.3124694824219,294.1499938964844,280.73248291015625,280.1552429199219,285.325439453125,282.4289855957031,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262140288405135e-09,0.0009842769941315,-0.0096002733334898,0.0,0.0,0.0,-0.0068087745457887,60.0,-4.160626411437988,-0.0,-6.605394986536339e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.287052671425045e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.000127136343508,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,7.22327022231184e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.779712854651734e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004639070830307,287.3078308105469,294.1499938964844,280.7646179199219,280.1962280273437,285.2454528808594,282.1705322265625,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895634138956,4.6440029599637e-09,0.0009895587572827,-0.0112189091742038,0.0,0.0,0.0,-0.0071150343865156,60.0,-4.158064842224121,-0.0,-6.676498998103855e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.287052671425045e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.000127136343508,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,7.22327022231184e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.779712854651734e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004639070830307,287.3078308105469,294.1499938964844,280.7646179199219,280.1962280273437,285.2454528808594,282.1705322265625,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895634138956,4.6440029599637e-09,0.0009895587572827,-0.0112189091742038,0.0,0.0,0.0,-0.0071150343865156,60.0,-4.158064842224121,-0.0,-6.676498998103855e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
