time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106140,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.313810733146966e-05,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0001275026443181,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.244081643875688e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.807890455704182e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0004652437055483,287.30322265625,294.1499938964844,280.7966613769531,280.2359924316406,285.1670837402344,281.9237365722656,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924178011715,4.977333656341898e-09,0.000992412911728,-0.0120922131463885,0.0,0.0,0.0,-0.0072802999056875,60.0,-4.1568145751953125,-0.0,-6.71502036198035e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.313810733146966e-05,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0001275026443181,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.244081643875688e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.807890455704182e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0004652437055483,287.30322265625,294.1499938964844,280.7966613769531,280.2359924316406,285.1670837402344,281.9237365722656,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924178011715,4.977333656341898e-09,0.000992412911728,-0.0120922131463885,0.0,0.0,0.0,-0.0072802999056875,60.0,-4.1568145751953125,-0.0,-6.71502036198035e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.308751759817824e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0001274333917535,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.240146805997938e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.802562999539076e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004649909969884,287.29864501953125,294.1499938964844,280.8284606933594,280.2742614746094,285.090576171875,281.7265014648437,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914242346387709e-09,0.0009918719297274,-0.0119269201532006,0.0,0.0,0.0,-0.0072490153834223,60.0,-4.135569095611572,-0.0,-6.707720956455887e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.308751759817824e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0001274333917535,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.240146805997938e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.802562999539076e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004649909969884,287.29864501953125,294.1499938964844,280.8284606933594,280.2742614746094,285.090576171875,281.7265014648437,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914242346387709e-09,0.0009918719297274,-0.0119269201532006,0.0,0.0,0.0,-0.0072490153834223,60.0,-4.135569095611572,-0.0,-6.707720956455887e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.304616833105683e-05,297.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001273767702514,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.236930832732469e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.798208338906989e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0004647844471037,287.29412841796875,294.1499938964844,280.85986328125,280.310791015625,285.0160217285156,281.5715026855469,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.112180709838867,-0.0,-6.701755950189181e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.304616833105683e-05,297.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001273767702514,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.236930832732469e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.798208338906989e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0004647844471037,287.29412841796875,294.1499938964844,280.85986328125,280.310791015625,285.0160217285156,281.5715026855469,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.112180709838867,-0.0,-6.701755950189181e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.299576049670576e-05,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0001273077650694,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,7.233009819174185e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.792900527827442e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004645326407626,287.2919006347656,294.1499938964844,280.8753662109375,280.32830810546875,284.9795227050781,281.5086669921875,286.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830310986408e-09,0.0009908939246088,-0.0116271683946251,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.099613666534424,-0.0,-6.694493492886977e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.292960021412e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0001272172085009,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,7.227864261949435e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.78593379841186e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0004642021958716,287.2896423339844,294.1499938964844,280.8907165527344,280.3452453613281,284.9434814453125,281.4532775878906,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.086441040039063,-0.0,-6.684968667514114e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.277363278670236e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0001270036882488,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,7.215733785415068e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.769509779289363e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004634231154341,287.28521728515625,294.1499938964844,280.9208068847656,280.3773803710937,284.8727722167969,281.3630065917969,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.058698654174805,-0.0,-6.662541807145318e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.277363278670236e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0001270036882488,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,7.215733785415068e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.769509779289363e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0004634231154341,287.28521728515625,294.1499938964844,280.9208068847656,280.3773803710937,284.8727722167969,281.3630065917969,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.058698654174805,-0.0,-6.662541807145318e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.26298016565852e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0001268067862838,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.2045462729875e-05,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.75436341832392e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,0.0004627046291716,287.28082275390625,294.1499938964844,280.95001220703125,280.40692138671875,284.803955078125,281.2958068847656,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.030852317810059,-0.0,-6.641892724701394e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.26298016565852e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0001268067862838,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.2045462729875e-05,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.75436341832392e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,0.0004627046291716,287.28082275390625,294.1499938964844,280.95001220703125,280.40692138671875,284.803955078125,281.2958068847656,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.030852317810059,-0.0,-6.641892724701394e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.253609459847212e-05,297.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0001266785111511,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,7.197257946245372e-05,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.744495764607564e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0004622365522664,287.2764892578125,294.1499938964844,280.9794311523437,280.434814453125,284.7369079589844,281.2457580566406,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.004547595977783,-0.0,-6.628455651025433e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.253609459847212e-05,297.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0001266785111511,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,7.197257946245372e-05,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.744495764607564e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0004622365522664,287.2764892578125,294.1499938964844,280.9794311523437,280.434814453125,284.7369079589844,281.2457580566406,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.004547595977783,-0.0,-6.628455651025433e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.250096627511084e-05,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0001266304170712,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.194525824161246e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.740795940160751e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004620610852725,287.2721862792969,294.1499938964844,281.0102844238281,280.4623413085937,284.67169189453125,281.2089538574219,286.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.980014801025391,-0.0,-6.623417192486158e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.250096627511084e-05,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0001266304170712,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.194525824161246e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.740795940160751e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004620610852725,287.2721862792969,294.1499938964844,281.0102844238281,280.4623413085937,284.67169189453125,281.2089538574219,286.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.980014801025391,-0.0,-6.623417192486158e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.250257426174358e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0001266326144104,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.19465097063221e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.740966197568925e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004620691470336,287.2700500488281,294.1499938964844,281.0262145996094,280.4759521484375,284.6397399902344,281.19464111328125,286.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9682791233062735,-0.0,-6.623645276704337e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.2515314463526e-05,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0001266500476049,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,7.195641228463501e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.742307156557216e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0004621327389031,287.2679443359375,294.1499938964844,281.0424499511719,280.489501953125,284.608154296875,281.1824645996094,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9568145275115967,-0.0,-6.625465687193356e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.257954661734402e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0001267379848286,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.20063762855716e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.749071614351124e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0004624536086339,287.2637023925781,294.1499938964844,281.07586669921875,280.5162658691406,284.5462646484375,281.16436767578125,286.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.934835910797119,-0.0,-6.634663662907769e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.257954661734402e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0001267379848286,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.20063762855716e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.749071614351124e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0004624536086339,287.2637023925781,294.1499938964844,281.07586669921875,280.5162658691406,284.5462646484375,281.16436767578125,286.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.934835910797119,-0.0,-6.634663662907769e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.2684495029971e-05,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0001268816558877,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.208799797808751e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.760123066371308e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004629778850357,287.259521484375,294.1499938964844,281.1103820800781,280.542724609375,284.4859924316406,281.1537170410156,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.913957357406616,-0.0,-6.649708694794755e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.2684495029971e-05,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0001268816558877,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.208799797808751e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.760123066371308e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004629778850357,287.259521484375,294.1499938964844,281.1103820800781,280.542724609375,284.4859924316406,281.1537170410156,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.913957357406616,-0.0,-6.649708694794755e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.278369543608278e-05,297.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0001270174543606,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.216515223262832e-05,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.77056915871799e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0004634733777493,287.2553405761719,294.1499938964844,281.1459045410156,280.5688171386719,284.4272766113281,281.14996337890625,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.893113374710083,-0.0,-6.663944418505707e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.278369543608278e-05,297.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0001270174543606,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.216515223262832e-05,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.77056915871799e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0004634733777493,287.2553405761719,294.1499938964844,281.1459045410156,280.5688171386719,284.4272766113281,281.14996337890625,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.893113374710083,-0.0,-6.663944418505707e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.28052540984936e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0001270469656446,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.218192331492901e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.772839257493617e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0004635810910258,287.2511901855469,294.1499938964844,281.182373046875,280.5946350097656,284.3702087402344,281.1526794433594,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888642234727,4.561973021566246e-09,0.0009888596832752,-0.011003989726305,0.0,0.0,0.0,-0.0070743807591497,60.0,-3.8698344230651855,-0.0,-6.667035279406265e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.28052540984936e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0001270469656446,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.218192331492901e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.772839257493617e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0004635810910258,287.2511901855469,294.1499938964844,281.182373046875,280.5946350097656,284.3702087402344,281.1526794433594,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888642234727,4.561973021566246e-09,0.0009888596832752,-0.011003989726305,0.0,0.0,0.0,-0.0070743807591497,60.0,-3.8698344230651855,-0.0,-6.667035279406265e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.278208017349245e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0001270152424694,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.216390076791868e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.77039962890558e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004634653450921,287.2491455078125,294.1499938964844,281.200927734375,280.607421875,284.3423156738281,281.15625,286.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886171901598,4.5330805775734015e-09,0.0009886126499623,-0.0109282918274402,0.0,0.0,0.0,-0.0070600574836134,60.0,-3.8565962314605713,-0.0,-6.66370425506102e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.275448974221943e-05,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0001269774802494,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.214243669295684e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.767493611434476e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004633275384549,287.2471008300781,294.1499938964844,281.2196655273437,280.6201477050781,284.3148193359375,281.1609191894531,286.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498680095110785e-09,0.000988318468444,-0.0108381621539592,0.0,0.0,0.0,-0.0070430035702884,60.0,-3.8426413536071777,-0.0,-6.659738716052743e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.268528810935096e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0001268827327294,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,7.208861643448472e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.760206012288108e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0004629818431567,287.2430419921875,294.1499938964844,281.2576904296875,280.6453857421875,284.2610168457031,281.1737670898437,286.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987587030977,4.412409548848473e-09,0.0009875826071947,-0.0106121301651,0.0,0.0,0.0,-0.0070002446882426,60.0,-3.814853429794312,-0.0,-6.649798933722195e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.268528810935096e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0001268827327294,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,7.208861643448472e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.760206012288108e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0004629818431567,287.2430419921875,294.1499938964844,281.2576904296875,280.6453857421875,284.2610168457031,281.1737670898437,286.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987587030977,4.412409548848473e-09,0.0009875826071947,-0.0106121301651,0.0,0.0,0.0,-0.0070002446882426,60.0,-3.814853429794312,-0.0,-6.649798933722195e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.20925012906082e-05,297.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0001260712306248,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,7.162755355238914e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.697783389128745e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.0004600207612384,287.239013671875,294.1499938964844,281.2963256835937,280.6703796386719,284.20904541015625,281.1883544921875,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738057040963668e-09,0.0009812660282477,-0.0086769107729196,0.0,0.0,0.0,-0.0066340831108391,60.0,-3.7707359790802,-0.0,-6.565005605807528e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.20925012906082e-05,297.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0001260712306248,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,7.162755355238914e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.697783389128745e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.0004600207612384,287.239013671875,294.1499938964844,281.2963256835937,280.6703796386719,284.20904541015625,281.1883544921875,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738057040963668e-09,0.0009812660282477,-0.0086769107729196,0.0,0.0,0.0,-0.0066340831108391,60.0,-3.7707359790802,-0.0,-6.565005605807528e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.166397649096324e-05,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,0.0001254845992662,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,7.129425648599863e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.652657172409818e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0004578801745083,287.23504638671875,294.1499938964844,281.33551025390625,280.69512939453125,284.1589050292969,281.20330810546875,286.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139856374900773e-09,0.0009767002193257,-0.007277846802026,0.0,0.0,0.0,-0.006369381211698,60.0,-3.724776029586792,-0.0,-6.504045302335727e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.166397649096324e-05,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,0.0001254845992662,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,7.129425648599863e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.652657172409818e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0004578801745083,287.23504638671875,294.1499938964844,281.33551025390625,280.69512939453125,284.1589050292969,281.20330810546875,286.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139856374900773e-09,0.0009767002193257,-0.007277846802026,0.0,0.0,0.0,-0.006369381211698,60.0,-3.724776029586792,-0.0,-6.504045302335727e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.11423485376872e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0001247705076821,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.088854181347415e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.59772733040154e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,0.0004552745376713,287.23114013671875,294.1499938964844,281.3751220703125,280.7196960449219,284.1105651855469,281.21734619140625,286.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451712064,2.489919825876541e-09,0.000971142668277,-0.0055748140439391,0.0,0.0,0.0,-0.0060471799224615,60.0,-3.6775388717651367,-0.0,-6.430226306974873e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.11423485376872e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0001247705076821,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.088854181347415e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.59772733040154e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,0.0004552745376713,287.23114013671875,294.1499938964844,281.3751220703125,280.7196960449219,284.1105651855469,281.21734619140625,286.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451712064,2.489919825876541e-09,0.000971142668277,-0.0055748140439391,0.0,0.0,0.0,-0.0060471799224615,60.0,-3.6775388717651367,-0.0,-6.430226306974873e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.089255036087708e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,0.0001244285376742,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,7.069425919326022e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.571422560838982e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,0.0004540267691481,287.2292175292969,294.1499938964844,281.3950500488281,280.7318725585937,284.0871276855469,281.2234191894531,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831020422,2.1786776827070753e-09,0.0009684808901511,-0.0047592474147677,0.0,0.0,0.0,-0.0058928821235895,60.0,-3.65317702293396,-0.0,-6.395024598759846e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.069865336641668e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,0.0001241631107404,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,7.054345041979104e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.5510040409863e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.0004530582227744,287.227294921875,294.1499938964844,281.4150695800781,280.7440490722656,284.0640869140625,281.2288513183594,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664164972491,1.937084714853654e-09,0.0009664145763963,-0.0041261799633502,0.0,0.0,0.0,-0.0057731117121875,60.0,-3.629767417907715,-0.0,-6.367767468873353e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.050589869730176e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,0.0001238992263097,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,7.03935293131508e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.530706302030012e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0004520953516475,287.2234802246094,294.1499938964844,281.45526123046875,280.76824951171875,284.01922607421875,281.2388000488281,286.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.696888407565211e-09,0.0009643597295507,-0.0034967681858688,0.0,0.0,0.0,-0.0056540318764746,60.0,-3.588810682296753,-0.0,-6.34072492289306e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
