time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108480,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.050589869730176e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,0.0001238992263097,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,7.03935293131508e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.530706302030012e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0004520953516475,287.2234802246094,294.1499938964844,281.45526123046875,280.76824951171875,284.01922607421875,281.2388000488281,286.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.696888407565211e-09,0.0009643597295507,-0.0034967681858688,0.0,0.0,0.0,-0.0056540318764746,60.0,-3.588810682296753,-0.0,-6.34072492289306e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.04812550288625e-05,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0001238654949702,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,7.037435716483742e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.528110967949031e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,0.0004519722715485,287.2196655273437,294.1499938964844,281.4955749511719,280.79229736328125,283.9757995605469,281.2490539550781,286.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982025302,1.666141113965125e-09,0.0009640965145081,-0.0034161976072937,0.0,0.0,0.0,-0.005638787522912,60.0,-3.555959701538086,-0.0,-6.337267421940851e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.04812550288625e-05,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0001238654949702,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,7.037435716483742e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.528110967949031e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,0.0004519722715485,287.2196655273437,294.1499938964844,281.4955749511719,280.79229736328125,283.9757995605469,281.2490539550781,286.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982025302,1.666141113965125e-09,0.0009640965145081,-0.0034161976072937,0.0,0.0,0.0,-0.005638787522912,60.0,-3.555959701538086,-0.0,-6.337267421940851e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.045191836776212e-05,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0001238253316842,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,7.035153976175934e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,9.525022323941812e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,0.0004518257337622,287.2159118652344,294.1499938964844,281.5359191894531,280.8162536621094,283.933837890625,281.2603759765625,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295536031663003e-09,0.0009637838811613,-0.0033203226048499,0.0,0.0,0.0,-0.0056206504814326,60.0,-3.526426315307617,-0.0,-6.333154800586271e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.045191836776212e-05,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0001238253316842,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,7.035153976175934e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,9.525022323941812e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,0.0004518257337622,287.2159118652344,294.1499938964844,281.5359191894531,280.8162536621094,283.933837890625,281.2603759765625,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295536031663003e-09,0.0009637838811613,-0.0033203226048499,0.0,0.0,0.0,-0.0056206504814326,60.0,-3.526426315307617,-0.0,-6.333154800586271e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.034998947754502e-05,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.000123685793369,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.02722609275952e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.514288103673608e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0004513165913522,287.2121887207031,294.1499938964844,281.57623291015625,280.8401184082031,283.893310546875,281.2717590332031,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025187760642211e-09,0.0009626977844163,-0.0029874367173761,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.4954957962036133,-0.0,-6.318884260281267e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.034998947754502e-05,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.000123685793369,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.02722609275952e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.514288103673608e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0004513165913522,287.2121887207031,294.1499938964844,281.57623291015625,280.8401184082031,283.893310546875,281.2717590332031,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025187760642211e-09,0.0009626977844163,-0.0029874367173761,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.4954957962036133,-0.0,-6.318884260281267e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.027239866554736e-05,297.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,0.0001235795789398,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,7.021191413514316e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.50611793086864e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,0.000450929015642,287.2103271484375,294.1499938964844,281.5963439941406,280.8520202636719,283.87359619140625,281.2770690917969,286.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831118184153e-09,0.000961871293839,-0.0027340727392584,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.479241371154785,-0.0,-6.308033562163473e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.014849638333544e-05,297.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0001234099618159,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,7.01155440765433e-05,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.493069956079124e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,0.0004503100935835,287.20849609375,294.1499938964844,281.6163635253906,280.8639221191406,283.854248046875,281.281494140625,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.25144583584813e-09,0.0009605510858818,-0.0023295152932405,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4617366790771484,-0.0,-6.2907275832913e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,9.002831211546436e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0001232454378623,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,7.002206984907389e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,9.480414155405016e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,0.0004497097397688,287.20556640625,294.1499938964844,281.65625,280.8877258300781,283.8189697265625,281.28790283203125,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007402735645882,8.82323381024008e-10,0.0007402726914733,-0.0015793686034157,0.0,0.0,0.0,-0.0041588409803807,60.0,-3.18154525756836,-0.0,-6.273960906355569e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,9.002831211546436e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0001232454378623,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,7.002206984907389e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,9.480414155405016e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,0.0004497097397688,287.20556640625,294.1499938964844,281.65625,280.8877258300781,283.8189697265625,281.28790283203125,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007402735645882,8.82323381024008e-10,0.0007402726914733,-0.0015793686034157,0.0,0.0,0.0,-0.0041588409803807,60.0,-3.18154525756836,-0.0,-6.273960906355569e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,2.457064874761272e-05,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,3.363630821695551e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,1.9110517314402387e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,2.587407470855396e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,0.0001227353932335,287.2062072753906,294.1499938964844,281.69580078125,280.9114990234375,283.7994079589844,281.2938232421875,286.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004980451776646,5.64069346786766e-10,0.0004980445955879,-0.0009849030757322,0.0,0.0,0.0,-0.0027692539151757,60.0,-2.019502639770508,-0.0,-4.673224918150254e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,2.457064874761272e-05,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,3.363630821695551e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,1.9110517314402387e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,2.587407470855396e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,0.0001227353932335,287.2062072753906,294.1499938964844,281.69580078125,280.9114990234375,283.7994079589844,281.2938232421875,286.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004980451776646,5.64069346786766e-10,0.0004980445955879,-0.0009849030757322,0.0,0.0,0.0,-0.0027692539151757,60.0,-2.019502639770508,-0.0,-4.673224918150254e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,2.402258905931376e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,3.288603693363257e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,1.868424806161784e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,2.529694211261813e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0001199977268697,287.214111328125,294.1499938964844,281.7348937988281,280.935302734375,283.79449462890625,281.3103942871094,286.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559689164627,3.201523213203217e-10,0.0002559685963205,-0.0005857174401171,0.0,0.0,0.0,-0.0014418003847822,60.0,-1.2367310523986816,-0.0,-4.467072045599707e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,2.402258905931376e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,3.288603693363257e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,1.868424806161784e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,2.529694211261813e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0001199977268697,287.214111328125,294.1499938964844,281.7348937988281,280.935302734375,283.79449462890625,281.3103942871094,286.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559689164627,3.201523213203217e-10,0.0002559685963205,-0.0005857174401171,0.0,0.0,0.0,-0.0014418003847822,60.0,-1.2367310523986816,-0.0,-4.467072045599707e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,1.6230051187449135e-05,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,2.221834074589424e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,1.2623381735465957e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,1.7091024346882477e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,8.107241592369974e-05,287.2176818847656,294.1499938964844,281.7734069824219,280.9591979980469,283.7933044433594,281.3209228515625,286.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732702658046,2.1663411342576206e-10,0.0001732700475258,-0.0003962648625019,0.0,0.0,0.0,-0.000975930946879,60.0,-0.7729988098144531,-0.0,-2.03902783546539e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,1.6230051187449135e-05,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,2.221834074589424e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,1.2623381735465957e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,1.7091024346882477e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,8.107241592369974e-05,287.2176818847656,294.1499938964844,281.7734069824219,280.9591979980469,283.7933044433594,281.3209228515625,286.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732702658046,2.1663411342576206e-10,0.0001732700475258,-0.0003962648625019,0.0,0.0,0.0,-0.000975930946879,60.0,-0.7729988098144531,-0.0,-2.03902783546539e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,1.4231621207727583e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,1.948256431205664e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,1.1069046195189005e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,1.4986581845732871e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,7.108984573278576e-05,287.2188720703125,294.1499938964844,281.7924499511719,280.97119140625,283.7930603027344,281.3248291015625,286.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449263654649,1.8293963566229363e-10,0.0001449261908419,-0.0003360252594575,0.0,0.0,0.0,-0.0008173551177605,60.0,-0.6370300054550171,-0.0,-1.5678052189826983e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,1.1696955880324822e-05,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,1.601270014361944e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.09763912204653e-06,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,1.23174577311147e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,5.842867903993465e-05,287.2196960449219,294.1499938964844,281.811279296875,280.9831848144531,283.7929992675781,281.3279724121094,286.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246347528649,1.5588658142107192e-10,0.0001246345927938,-0.0002851939643733,0.0,0.0,0.0,-0.0007020318880677,60.0,-0.5335531830787659,-0.0,-1.0590807120181012e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.698790795984678e-06,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,1.0539360118855257e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,5.987952590658097e-06,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,8.107196663331706e-06,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.8457026676042005e-05,287.2209167480469,294.1499938964844,281.8484191894531,281.00732421875,283.79296875,281.3321228027344,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.203340257750824e-05,1.0260296084974027e-10,8.203330071410164e-05,-0.0001877116883406,0.0,0.0,0.0,-0.0004620705731213,60.0,-0.3654453158378601,-0.0,-4.588051882858935e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.698790795984678e-06,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,1.0539360118855257e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,5.987952590658097e-06,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,8.107196663331706e-06,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.8457026676042005e-05,287.2209167480469,294.1499938964844,281.8484191894531,281.00732421875,283.79296875,281.3321228027344,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.203340257750824e-05,1.0260296084974027e-10,8.203330071410164e-05,-0.0001877116883406,0.0,0.0,0.0,-0.0004620705731213,60.0,-0.3654453158378601,-0.0,-4.588051882858935e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,4.2087226574949455e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,5.761585725849727e-06,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,3.273453103247448e-06,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,4.431987235875567e-06,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,2.102342659782153e-05,287.22137451171875,294.1499938964844,281.8847045898437,281.0316162109375,283.79296875,281.3338623046875,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.484571036300622e-05,5.6090538463893225e-11,4.484565579332411e-05,-0.0001026173558784,0.0,0.0,0.0,-0.000252602942055,60.0,-0.2252752184867859,-0.0,-1.3711466684274143e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,4.2087226574949455e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,5.761585725849727e-06,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,3.273453103247448e-06,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,4.431987235875567e-06,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,2.102342659782153e-05,287.22137451171875,294.1499938964844,281.8847045898437,281.0316162109375,283.79296875,281.3338623046875,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.484571036300622e-05,5.6090538463893225e-11,4.484565579332411e-05,-0.0001026173558784,0.0,0.0,0.0,-0.000252602942055,60.0,-0.2252752184867859,-0.0,-1.3711466684274143e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,1.8585623138278608e-06,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,2.544303015383776e-06,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,1.4455494010690018e-06,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,1.9571555185393663e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,9.283897270506714e-06,287.2214050292969,294.1499938964844,281.9200439453125,281.0561218261719,283.79296875,281.3342590332031,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.980394335987512e-05,2.47696637506456e-11,1.980391789402347e-05,-4.531588638201356e-05,0.0,0.0,0.0,-0.0001115498889703,60.0,-0.1180077195167541,-0.0,-2.6738529793068896e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,1.8585623138278608e-06,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,2.544303015383776e-06,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,1.4455494010690018e-06,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,1.9571555185393663e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,9.283897270506714e-06,287.2214050292969,294.1499938964844,281.9200439453125,281.0561218261719,283.79296875,281.3342590332031,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.980394335987512e-05,2.47696637506456e-11,1.980391789402347e-05,-4.531588638201356e-05,0.0,0.0,0.0,-0.0001115498889703,60.0,-0.1180077195167541,-0.0,-2.6738529793068896e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,6.359842359415779e-07,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,8.706388712198532e-07,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,4.946547278450453e-07,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,6.697219419038447e-07,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,3.1768706776347244e-06,287.2213439941406,294.1499938964844,281.954345703125,281.08087158203125,283.7929382324219,281.33428955078125,286.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.776818736398127e-06,8.476064468354583e-12,6.77681009619846e-06,-1.550683555251453e-05,0.0,0.0,0.0,-3.817184187937528e-05,60.0,-0.0508701689541339,-0.0,-3.1309488422032183e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,6.359842359415779e-07,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,8.706388712198532e-07,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,4.946547278450453e-07,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,6.697219419038447e-07,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,3.1768706776347244e-06,287.2213439941406,294.1499938964844,281.954345703125,281.08087158203125,283.7929382324219,281.33428955078125,286.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.776818736398127e-06,8.476064468354583e-12,6.77681009619846e-06,-1.550683555251453e-05,0.0,0.0,0.0,-3.817184187937528e-05,60.0,-0.0508701689541339,-0.0,-3.1309488422032183e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,3.150157397158182e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,4.312449277676933e-07,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,2.450124156894163e-07,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,3.317267385227751e-07,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.5735678289274802e-06,287.2213439941406,294.1499938964844,281.9710693359375,281.0933532714844,283.7929382324219,281.33428955078125,286.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.3567200716788648e-06,4.1983734197503786e-12,3.356715751579032e-06,-7.680890121264383e-06,0.0,0.0,0.0,-1.890741987153888e-05,60.0,-0.0302898548543453,-0.0,-7.681531734478334e-13,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,1.384472625431954e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,1.8952918878767377e-07,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,1.0768128078098017e-07,297.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,1.457916312119778e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,6.91572267896845e-07,287.2213439941406,294.1499938964844,281.9875183105469,281.1059265136719,283.7929382324219,281.33428955078125,286.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.475263161410112e-06,1.845162260830091e-12,1.4752613424207084e-06,-3.375711685293936e-06,0.0,0.0,0.0,-8.309725672006607e-06,60.0,-0.0174637492746114,-0.0,-1.4837203731257742e-13,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,8.88801032772335e-09,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,1.2167357787973287e-08,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,6.912901806543914e-09,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,9.35950250635642e-09,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,4.4397420850827984e-08,287.2213439941406,294.1499938964844,282.0194091796875,281.1312866210937,283.7929382324219,281.33428955078125,286.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.469860628996685e-08,1.1847388846873697e-13,9.469848549770177e-08,-2.1669605132501601e-07,0.0,0.0,0.0,-5.334150046110153e-07,60.0,-0.0042599639855325,-0.0,-6.11494260446561e-16,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,8.88801032772335e-09,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,1.2167357787973287e-08,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,6.912901806543914e-09,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,9.35950250635642e-09,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,4.4397420850827984e-08,287.2213439941406,294.1499938964844,282.0194091796875,281.1312866210937,283.7929382324219,281.33428955078125,286.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.469860628996685e-08,1.1847388846873697e-13,9.469848549770177e-08,-2.1669605132501601e-07,0.0,0.0,0.0,-5.334150046110153e-07,60.0,-0.0042599639855325,-0.0,-6.11494260446561e-16,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,-1.3766949802374027e-09,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,0.0,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,-1.070763477883929e-09,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,-1.449726005908758e-09,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,-6.876871516681149e-09,287.2213439941406,294.1499938964844,282.04998779296875,281.1570129394531,283.7929382324219,281.33428955078125,286.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.46599408168413e-08,-1.8341065293045123e-14,-1.4659923053272904e-08,3.354987399006859e-08,0.0,0.0,0.0,8.256756700575353e-08,60.0,-0.00079259974882,-0.0,-1.4670967988469105e-17,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,-1.3766949802374027e-09,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,0.0,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,-1.070763477883929e-09,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,-1.449726005908758e-09,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,-6.876871516681149e-09,287.2213439941406,294.1499938964844,282.04998779296875,281.1570129394531,283.7929382324219,281.33428955078125,286.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.46599408168413e-08,-1.8341065293045123e-14,-1.4659923053272904e-08,3.354987399006859e-08,0.0,0.0,0.0,8.256756700575353e-08,60.0,-0.00079259974882,-0.0,-1.4670967988469105e-17,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,6.996813795012713e-09,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.578378978858382e-09,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,5.441969985753303e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.367981336159346e-09,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,3.4950510041653615e-08,287.2213439941406,294.1499938964844,282.0767517089844,281.18017578125,283.7929382324219,281.33428955078125,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.45461932183389e-08,9.323676542199316e-14,7.454609374235589e-08,-1.7058418677606826e-07,0.0,0.0,0.0,-4.198955139145255e-07,60.0,-0.0002288137911818,-0.0,-3.7895174093149653e-16,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,6.996813795012713e-09,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.578378978858382e-09,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,5.441969985753303e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.367981336159346e-09,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,3.4950510041653615e-08,287.2213439941406,294.1499938964844,282.0767517089844,281.18017578125,283.7929382324219,281.33428955078125,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.45461932183389e-08,9.323676542199316e-14,7.454609374235589e-08,-1.7058418677606826e-07,0.0,0.0,0.0,-4.198955139145255e-07,60.0,-0.0002288137911818,-0.0,-3.7895174093149653e-16,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.55716271783058e-08,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,1.0345475942585837e-07,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,5.877797093489789e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.958055192602843e-08,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,3.774956667257357e-07,287.2213134765625,294.1499938964844,282.0975036621094,281.1980895996094,283.7929382324219,281.3342590332031,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.052008979575476e-07,1.007140551512187e-12,8.051998747760081e-07,-1.842514734562428e-06,0.0,0.0,0.0,-4.535468178801239e-06,60.0,-0.0010998818324878,-0.0,-4.4207994605522175e-14,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.55716271783058e-08,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,1.0345475942585837e-07,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,5.877797093489789e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.958055192602843e-08,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,3.774956667257357e-07,287.2213134765625,294.1499938964844,282.0975036621094,281.1980895996094,283.7929382324219,281.3342590332031,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.052008979575476e-07,1.007140551512187e-12,8.051998747760081e-07,-1.842514734562428e-06,0.0,0.0,0.0,-4.535468178801239e-06,60.0,-0.0010998818324878,-0.0,-4.4207994605522175e-14,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,1.737424355496842e-07,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,2.3784697589235293e-07,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,1.351330922716443e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,1.829591411706133e-07,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,8.678788390170666e-07,287.2213134765625,294.1499938964844,282.10577392578125,281.2052001953125,283.7929382324219,281.3342590332031,286.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.851152319432004e-06,2.3153523369401352e-12,1.851149932008412e-06,-4.235961114318343e-06,0.0,0.0,0.0,-1.0427029337733984e-05,60.0,-0.0031013535335659,-0.0,-2.3366578854114306e-13,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,3.455266437413229e-07,297.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,4.730132161512302e-07,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,2.687431219783321e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,3.6385617363521305e-07,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,1.7259759488297275e-06,287.2212829589844,294.1499938964844,282.1127014160156,281.2111511230469,283.7929382324219,281.3342590332031,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.681490170492907e-06,4.6046621376971686e-12,3.681485623019398e-06,-8.424260158790275e-06,0.0,0.0,0.0,-2.0736813894473016e-05,60.0,-0.0068200351670384,-0.0,-9.241583193153602e-13,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
