time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110820,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,1.005201966108871e-06,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,1.3760843557975022e-06,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,7.818243261681346e-07,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,1.0585259815343306e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,5.02118837175658e-06,287.2212219238281,294.1499938964844,282.122802734375,281.2197265625,283.7929382324219,281.3342590332031,286.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.071038786903955e-05,1.3396073313132195e-11,1.0710374226619024e-05,-2.450814463372808e-05,0.0,0.0,0.0,-6.032857345417142e-05,60.0,-0.0218307338654994,-0.0,-7.82149865707904e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,1.005201966108871e-06,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,1.3760843557975022e-06,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,7.818243261681346e-07,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,1.0585259815343306e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,5.02118837175658e-06,287.2212219238281,294.1499938964844,282.122802734375,281.2197265625,283.7929382324219,281.3342590332031,286.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.071038786903955e-05,1.3396073313132195e-11,1.0710374226619024e-05,-2.450814463372808e-05,0.0,0.0,0.0,-6.032857345417142e-05,60.0,-0.0218307338654994,-0.0,-7.82149865707904e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,2.115825282089645e-06,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,2.8964866487513063e-06,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,1.645643123993068e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,2.2280657958617667e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,1.0568978723313194e-05,287.2212829589844,294.1499938964844,282.1282653808594,281.2242431640625,283.7929382324219,281.3344421386719,286.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2544174498762004e-05,2.819721366120741e-11,2.2544145394931547e-05,-5.158683052286506e-05,0.0,0.0,0.0,-0.0001269849453819,60.0,-0.0524053983390331,-0.0,-3.4653169223020086e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,2.115825282089645e-06,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,2.8964866487513063e-06,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,1.645643123993068e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,2.2280657958617667e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,1.0568978723313194e-05,287.2212829589844,294.1499938964844,282.1282653808594,281.2242431640625,283.7929382324219,281.3344421386719,286.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2544174498762004e-05,2.819721366120741e-11,2.2544145394931547e-05,-5.158683052286506e-05,0.0,0.0,0.0,-0.0001269849453819,60.0,-0.0524053983390331,-0.0,-3.4653169223020086e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,3.422139798203716e-06,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,4.684783107222756e-06,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,2.6616660306899576e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,3.603677669161698e-06,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,1.7094285794883035e-05,287.221435546875,294.1499938964844,282.1295166015625,281.22509765625,283.7929382324219,281.3349914550781,286.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.646319964900613e-05,4.5606438764389517e-11,3.646315599326044e-05,-8.343697845702991e-05,0.0,0.0,0.0,-0.0002053868520306,60.0,-0.0928955823183059,-0.0,-9.065229122917627e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,3.422139798203716e-06,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,4.684783107222756e-06,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,2.6616660306899576e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,3.603677669161698e-06,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,1.7094285794883035e-05,287.221435546875,294.1499938964844,282.1295166015625,281.22509765625,283.7929382324219,281.3349914550781,286.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.646319964900613e-05,4.5606438764389517e-11,3.646315599326044e-05,-8.343697845702991e-05,0.0,0.0,0.0,-0.0002053868520306,60.0,-0.0928955823183059,-0.0,-9.065229122917627e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,5.424205482995603e-06,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,7.425536750815809e-06,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,4.218829417368397e-06,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,5.711949143005768e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,2.70950113190338e-05,287.2215881347656,294.1499938964844,282.12701416015625,281.2226257324219,283.79296875,281.3360595703125,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.779522689408623e-05,7.228759951738438e-11,5.779515777248889e-05,-0.0001322501339018,0.0,0.0,0.0,-0.0003255441552028,60.0,-0.1478115320205688,-0.0,-2.2774852836970886e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,5.424205482995603e-06,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,7.425536750815809e-06,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,4.218829417368397e-06,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,5.711949143005768e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,2.70950113190338e-05,287.2215881347656,294.1499938964844,282.12701416015625,281.2226257324219,283.79296875,281.3360595703125,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.779522689408623e-05,7.228759951738438e-11,5.779515777248889e-05,-0.0001322501339018,0.0,0.0,0.0,-0.0003255441552028,60.0,-0.1478115320205688,-0.0,-2.2774852836970886e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,7.280127192643704e-06,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.966224752133712e-06,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,5.662324838340282e-06,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,7.666323654120788e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,3.63657163688913e-05,287.2219543457031,294.1499938964844,282.1244812011719,281.2203063964844,283.7929992675781,281.3373107910156,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.757001731079072e-05,9.702098846542384e-11,7.756991544738412e-05,-0.0001774999691406,0.0,0.0,0.0,-0.000436929956777,60.0,-0.1923759430646896,-0.0,-4.102619355350612e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,1.0115537406818476e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,1.3847797163180076e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,7.867645763326436e-06,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,1.065214746631682e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,5.05291682202369e-05,287.2225646972656,294.1499938964844,282.1211853027344,281.21728515625,283.7929992675781,281.33941650390625,286.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077812776202,1.3480788707553868e-10,0.0001077811466529,-0.0002466311561875,0.0,0.0,0.0,-0.0006071015377528,60.0,-0.259972482919693,-0.0,-7.920657463245107e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,1.8910548533312976e-05,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,2.58878426393494e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,1.4708214621350637e-05,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,1.991371755138971e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,9.446204057894648e-05,287.2249755859375,294.1499938964844,282.1124572753906,281.2094116210937,283.7927551269531,281.3478088378906,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014927304117,2.520177955211977e-10,0.0002014924830291,-0.0004610666946973,0.0,0.0,0.0,-0.0011349519481882,60.0,-0.48987877368927,-0.0,-2.768162365995863e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,1.8910548533312976e-05,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,2.58878426393494e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,1.4708214621350637e-05,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,1.991371755138971e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,9.446204057894648e-05,287.2249755859375,294.1499938964844,282.1124572753906,281.2094116210937,283.7927551269531,281.3478088378906,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014927304117,2.520177955211977e-10,0.0002014924830291,-0.0004610666946973,0.0,0.0,0.0,-0.0011349519481882,60.0,-0.48987877368927,-0.0,-2.768162365995863e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,3.034801920875907e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,4.154531779931858e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,2.3604032321600243e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,3.1957923056324944e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0001515945332357,287.2292785644531,294.1499938964844,282.101318359375,281.1994323730469,283.7905578613281,281.36090087890625,286.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233613679185,4.0444506077541575e-10,0.0003233609604649,-0.0007399320602416,0.0,0.0,0.0,-0.0018214047886431,60.0,-0.8360016345977783,-0.0,-7.129252299620248e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,3.034801920875907e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,4.154531779931858e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,2.3604032321600243e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,3.1957923056324944e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0001515945332357,287.2292785644531,294.1499938964844,282.101318359375,281.1994323730469,283.7905578613281,281.36090087890625,286.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233613679185,4.0444506077541575e-10,0.0003233609604649,-0.0007399320602416,0.0,0.0,0.0,-0.0018214047886431,60.0,-0.8360016345977783,-0.0,-7.129252299620248e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,3.543615821399726e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,4.851078847423196e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,2.75614729616791e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,3.73159782611765e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,0.0001770108210621,287.2334899902344,294.1499938964844,282.0881652832031,281.187744140625,283.78564453125,281.3734741210937,286.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800210834015,4.747032211760427e-10,0.0003800206177402,-0.0008679821621626,0.0,0.0,0.0,-0.0021401806734502,60.0,-1.117648005485535,-0.0,-9.720227289733433e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,3.543615821399726e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,4.851078847423196e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,2.75614729616791e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,3.73159782611765e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,0.0001770108210621,287.2334899902344,294.1499938964844,282.0881652832031,281.187744140625,283.78564453125,281.3734741210937,286.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800210834015,4.747032211760427e-10,0.0003800206177402,-0.0008679821621626,0.0,0.0,0.0,-0.0021401806734502,60.0,-1.117648005485535,-0.0,-9.720227289733433e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,3.6562414607033134e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,5.005259299650788e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,2.8437452783691697e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,3.850198118016124e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,0.0001826367079047,287.2347412109375,294.1499938964844,282.0734558105469,281.1746826171875,283.7763671875,281.3814392089844,286.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895796835422,4.872671155453645e-10,0.0003895791887771,-0.0008914541103877,0.0,0.0,0.0,-0.0021943948231637,60.0,-1.146375060081482,-0.0,-1.0347914525254964e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,3.6562414607033134e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,5.005259299650788e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,2.8437452783691697e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,3.850198118016124e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,0.0001826367079047,287.2347412109375,294.1499938964844,282.0734558105469,281.1746826171875,283.7763671875,281.3814392089844,286.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895796835422,4.872671155453645e-10,0.0003895791887771,-0.0008914541103877,0.0,0.0,0.0,-0.0021943948231637,60.0,-1.146375060081482,-0.0,-1.0347914525254964e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,3.933025072910823e-05,297.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,5.384165706345812e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,3.059021400986239e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,4.141664248891175e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0001964626135304,287.236572265625,294.1499938964844,282.065673828125,281.16778564453125,283.7729797363281,281.3868103027344,286.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004155915812589,5.206686193304222e-10,0.0004155910573899,-0.0009532552794553,0.0,0.0,0.0,-0.00234144506976,60.0,-1.2380245923995972,-0.0,-1.1973923186303637e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,4.6215740439947695e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,6.32676383247599e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,3.594559893826954e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,4.866739618591964e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0002308570255991,287.2375793457031,294.1499938964844,282.05767822265625,281.16070556640625,283.76788330078125,281.3911437988281,286.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005073489737696,6.308521482978332e-10,0.0005073483334854,-0.0011511720949783,0.0,0.0,0.0,-0.0028554818127304,60.0,-1.390522003173828,-0.0,-1.6533425295506277e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.007288463180883e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0001233064540429,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.005673251114786e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.485107875661924e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0004499324131757,287.2362365722656,294.1499938964844,282.04119873046875,281.1461486816406,283.7504577636719,281.4028625488281,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008725305669941,1.0697494001732364e-09,0.0008725295192562,-0.0019398565636947,0.0,0.0,0.0,-0.0049084955826401,60.0,-2.329639911651612,-0.0,-6.280163944438756e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.007288463180883e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0001233064540429,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.005673251114786e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.485107875661924e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0004499324131757,287.2362365722656,294.1499938964844,282.04119873046875,281.1461486816406,283.7504577636719,281.4028625488281,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008725305669941,1.0697494001732364e-09,0.0008725295192562,-0.0019398565636947,0.0,0.0,0.0,-0.0049084955826401,60.0,-2.329639911651612,-0.0,-6.280163944438756e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,9.021394362207502e-05,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0001234995579579,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.016644667601213e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.49996174313128e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.000450637016911,287.2340393066406,294.1499938964844,282.0245361328125,281.1314392089844,283.7215881347656,281.4173583984375,286.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592938004061,1.330850096792346e-09,0.0009592924616299,-0.0025395271368324,0.0,0.0,0.0,-0.0054628327488899,60.0,-2.981247901916504,-0.0,-6.299845267676575e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,9.021394362207502e-05,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0001234995579579,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.016644667601213e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.49996174313128e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.000450637016911,287.2340393066406,294.1499938964844,282.0245361328125,281.1314392089844,283.7215881347656,281.4173583984375,286.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592938004061,1.330850096792346e-09,0.0009592924616299,-0.0025395271368324,0.0,0.0,0.0,-0.0054628327488899,60.0,-2.981247901916504,-0.0,-6.299845267676575e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.032691741595043e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.000123654215713,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,7.025431841611862e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,9.511858661426233e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,0.0004512013692874,287.22979736328125,294.1499938964844,282.0080871582031,281.116943359375,283.6925048828125,281.4367980957031,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624499361962,1.473522526218573e-09,0.000962448422797,-0.0029114556964486,0.0,0.0,0.0,-0.0055432929657399,60.0,-3.131998062133789,-0.0,-6.31562926400875e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.032691741595043e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.000123654215713,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,7.025431841611862e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,9.511858661426233e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,0.0004512013692874,287.22979736328125,294.1499938964844,282.0080871582031,281.116943359375,283.6925048828125,281.4367980957031,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624499361962,1.473522526218573e-09,0.000962448422797,-0.0029114556964486,0.0,0.0,0.0,-0.0055432929657399,60.0,-3.131998062133789,-0.0,-6.31562926400875e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.032768139149994e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.000123655248899,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,7.025490776868537e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.511938696959989e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,0.0004512051818892,287.2256164550781,294.1499938964844,281.9923095703125,281.10308837890625,283.6636657714844,281.4566345214844,286.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624590747989,1.474432909098766e-09,0.0009624575613997,-0.002913839649409,0.0,0.0,0.0,-0.0055437511764466,60.0,-3.162196636199951,-0.0,-6.315731582162698e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.032768139149994e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,0.000123655248899,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,7.025490776868537e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.511938696959989e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,0.0004512051818892,287.2256164550781,294.1499938964844,281.9923095703125,281.10308837890625,283.6636657714844,281.4566345214844,286.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624590747989,1.474432909098766e-09,0.0009624575613997,-0.002913839649409,0.0,0.0,0.0,-0.0055437511764466,60.0,-3.162196636199951,-0.0,-6.315731582162698e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.026550105772913e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,0.0001235701347468,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.02065444784239e-05,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,9.505391062702984e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0004508945858106,287.2235107421875,294.1499938964844,281.9848022460937,281.09649658203125,283.6493225097656,281.4652099609375,286.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617963805794,1.3969481127418242e-09,0.0009617949835956,-0.0027107959613204,0.0,0.0,0.0,-0.0055053383111953,60.0,-3.167999267578125,-0.0,-6.307037381247937e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.024889004649594e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0001235473901033,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,7.019362965365872e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.503641922492534e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0004508116107899,287.221435546875,294.1499938964844,281.9776306152344,281.0902099609375,283.63507080078125,281.47296142578125,286.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616187307983,1.376235236882905e-09,0.0009616173920221,-0.002656519645825,0.0,0.0,0.0,-0.0054950676858425,60.0,-3.172192096710205,-0.0,-6.304714617044739e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,9.04681728570722e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0001238475815625,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,7.036417810013518e-05,297.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,9.526733629172668e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.000451906962553,287.2172546386719,294.1499938964844,281.96453857421875,281.0787658691406,283.606689453125,281.490478515625,286.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639537893235,1.649391623281815e-09,0.000963952159509,-0.0033723080996423,0.0,0.0,0.0,-0.0056304782629013,60.0,-3.1837761402130127,-0.0,-6.335384483691088e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,9.04681728570722e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0001238475815625,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,7.036417810013518e-05,297.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,9.526733629172668e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.000451906962553,287.2172546386719,294.1499938964844,281.96453857421875,281.0787658691406,283.606689453125,281.490478515625,286.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639537893235,1.649391623281815e-09,0.000963952159509,-0.0033723080996423,0.0,0.0,0.0,-0.0056304782629013,60.0,-3.1837761402130127,-0.0,-6.335384483691088e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.086390491575004e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,0.0001243893348146,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,7.067197293508798e-05,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.568406676407903e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004538837529253,287.213134765625,294.1499938964844,281.95343017578125,281.069091796875,283.5784912109375,281.515380859375,286.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681699448265,2.142394706083905e-09,0.000968167791143,-0.0046641752123832,0.0,0.0,0.0,-0.005874881055206,60.0,-3.2021403312683105,-0.0,-6.39092831988819e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.086390491575004e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,0.0001243893348146,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,7.067197293508798e-05,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.568406676407903e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004538837529253,287.213134765625,294.1499938964844,281.95343017578125,281.069091796875,283.5784912109375,281.515380859375,286.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681699448265,2.142394706083905e-09,0.000968167791143,-0.0046641752123832,0.0,0.0,0.0,-0.005874881055206,60.0,-3.2021403312683105,-0.0,-6.39092831988819e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,9.120854520006104e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,0.0001248611224582,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.094002648955211e-05,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.604698425391688e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004556052736006,287.208984375,294.1499938964844,281.9447631835937,281.06158447265625,283.55047607421875,281.54742431640625,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571735491230242e-09,0.0009718397632241,-0.0057892017066478,0.0,0.0,0.0,-0.0060877269133925,60.0,-3.2210259437561035,-0.0,-6.4394960475056e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,9.120854520006104e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,0.0001248611224582,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.094002648955211e-05,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.604698425391688e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004556052736006,287.208984375,294.1499938964844,281.9447631835937,281.06158447265625,283.55047607421875,281.54742431640625,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571735491230242e-09,0.0009718397632241,-0.0057892017066478,0.0,0.0,0.0,-0.0060877269133925,60.0,-3.2210259437561035,-0.0,-6.4394960475056e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.115807915804908e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,0.0001247920445166,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,7.090077269822359e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.59938406595029e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.000455353205325,287.2048645019531,294.1499938964844,281.9389953613281,281.0566711425781,283.5227966308594,281.5792541503906,286.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2298710346221924,-0.0,-6.432367882780454e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.115807915804908e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,0.0001247920445166,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,7.090077269822359e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.59938406595029e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.000455353205325,287.2048645019531,294.1499938964844,281.9389953613281,281.0566711425781,283.5227966308594,281.5792541503906,286.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2298710346221924,-0.0,-6.432367882780454e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.10883754841052e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,0.0001246966130565,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,7.084655953804031e-05,297.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,9.5920440799091e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0004550050070974,287.20281982421875,294.1499938964844,281.93731689453125,281.0552978515625,283.5091247558594,281.5933532714844,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.230426073074341,-0.0,-6.422532550232063e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
