time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113160,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.100064198719338e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,0.0001245765015482,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,7.077831833157688e-05,297.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.582805068930612e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0004545667616184,287.2008056640625,294.1499938964844,281.9365539550781,281.0547180175781,283.4955749511719,281.6061096191406,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.0051102726720273,0.0,0.0,0.0,-0.005959287751466,60.0,-3.229194402694702,-0.0,-6.410164132830688e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,9.086160571314394e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.000124386177049,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,7.067018304951489e-05,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.568164387019352e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0004538722569122,287.1967468261719,294.1499938964844,281.9378967285156,281.05615234375,283.4688415527344,281.628173828125,286.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2237823009490967,-0.0,-6.39058796991776e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,9.086160571314394e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.000124386177049,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,7.067018304951489e-05,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.568164387019352e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0004538722569122,287.1967468261719,294.1499938964844,281.9378967285156,281.05615234375,283.4688415527344,281.628173828125,286.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2237823009490967,-0.0,-6.39058796991776e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,9.087540820473804e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.0001244050799869,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,7.068091508699581e-05,297.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,9.569618123350664e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0004539412329904,287.1927185058594,294.1499938964844,281.94342041015625,281.0613098144531,283.4426574707031,281.6479797363281,286.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565482732910364e-09,0.0009682899108156,-0.004701261408627,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.218545198440552,-0.0,-6.392526330500914e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,9.087540820473804e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.0001244050799869,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,7.068091508699581e-05,297.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,9.569618123350664e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0004539412329904,287.1927185058594,294.1499938964844,281.94342041015625,281.0613098144531,283.4426574707031,281.6479797363281,286.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565482732910364e-09,0.0009682899108156,-0.004701261408627,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.218545198440552,-0.0,-6.392526330500914e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.102925105253236e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,0.000124615675304,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,7.080057548591867e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.585818042978644e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0004547097196336,287.188720703125,294.1499938964844,281.9536437988281,281.07061767578125,283.4170227050781,281.6686096191406,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.34818364752698e-09,0.000969928340055,-0.0052034175023436,0.0,0.0,0.0,-0.0059769032523036,60.0,-3.2154362201690674,-0.0,-6.41418438362962e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.102925105253236e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,0.000124615675304,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,7.080057548591867e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.585818042978644e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0004547097196336,287.188720703125,294.1499938964844,281.9536437988281,281.07061767578125,283.4170227050781,281.6686096191406,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.34818364752698e-09,0.000969928340055,-0.0052034175023436,0.0,0.0,0.0,-0.0059769032523036,60.0,-3.2154362201690674,-0.0,-6.41418438362962e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,9.121435141423716e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,0.0001248690678039,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,7.09445375832729e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.605310333427042e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0004556343192234,287.18475341796875,294.1499938964844,281.9689636230469,281.0844421386719,283.3919982910156,281.6915283203125,286.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.57876142661928e-09,0.0009719001827761,-0.0058076116256415,0.0,0.0,0.0,-0.0060912119224667,60.0,-3.2120933532714844,-0.0,-6.440292565912388e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,9.121435141423716e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,0.0001248690678039,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,7.09445375832729e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.605310333427042e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0004556343192234,287.18475341796875,294.1499938964844,281.9689636230469,281.0844421386719,283.3919982910156,281.6915283203125,286.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.57876142661928e-09,0.0009719001827761,-0.0058076116256415,0.0,0.0,0.0,-0.0060912119224667,60.0,-3.2120933532714844,-0.0,-6.440292565912388e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,9.128632518695667e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,0.0001249675988219,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,7.100051152519882e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,9.612888970877977e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0004559938097372,287.1827697753906,294.1499938964844,281.9786682128906,281.0931701660156,283.3797607421875,281.703857421875,286.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726695716381,2.668408605188688e-09,0.0009726668940857,-0.0060425172559916,0.0,0.0,0.0,-0.0061356546357274,60.0,-3.208969831466675,-0.0,-6.450456879747436e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,9.133832645602524e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0001250387867912,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,7.104095857357606e-05,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.61836485657841e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,0.0004562535905279,287.1807861328125,294.1499938964844,281.9898376464844,281.1031799316406,283.3677062988281,281.7165222167969,286.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732236503623,2.733180126668344e-09,0.0009732209146022,-0.0062122391536831,0.0,0.0,0.0,-0.0061677652411162,60.0,-3.2046453952789307,-0.0,-6.457806733806137e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,9.136593871517108e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,0.000125076592667,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,7.106243720045313e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,9.6212730568368e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,0.0004563915426842,287.1768493652344,294.1499938964844,282.0166931152344,281.12725830078125,283.34423828125,281.74249267578125,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767552631510739e-09,0.0009735151543281,-0.0063023050315678,0.0,0.0,0.0,-0.0061848070472478,60.0,-3.19071888923645,-0.0,-6.461708323968196e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,9.136593871517108e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,0.000125076592667,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,7.106243720045313e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,9.6212730568368e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,0.0004563915426842,287.1768493652344,294.1499938964844,282.0166931152344,281.12725830078125,283.34423828125,281.74249267578125,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767552631510739e-09,0.0009735151543281,-0.0063023050315678,0.0,0.0,0.0,-0.0061848070472478,60.0,-3.19071888923645,-0.0,-6.461708323968196e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,9.128890815190972e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,0.0001249711349373,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,7.100252696545795e-05,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,9.613161091692746e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,0.0004560067609418,287.1729431152344,294.1499938964844,282.04998779296875,281.1570129394531,283.3216857910156,281.7683410644531,286.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697220277,2.671549648169957e-09,0.0009726945427246,-0.006050746422261,0.0,0.0,0.0,-0.0061372155323624,60.0,-3.169143915176392,-0.0,-6.450813572200786e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,9.128890815190972e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,0.0001249711349373,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,7.100252696545795e-05,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,9.613161091692746e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,0.0004560067609418,287.1729431152344,294.1499938964844,282.04998779296875,281.1570129394531,283.3216857910156,281.7683410644531,286.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697220277,2.671549648169957e-09,0.0009726945427246,-0.006050746422261,0.0,0.0,0.0,-0.0061372155323624,60.0,-3.169143915176392,-0.0,-6.450813572200786e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.113080886891112e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,0.0001247547043021,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,7.087955600582063e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,9.596512245479973e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0004552169993985,287.1690673828125,294.1499938964844,282.0881042480469,281.1910400390625,283.3001403808594,281.79315185546875,286.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541904717853e-09,0.0009710100130178,-0.005534519907087,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.140559196472168,-0.0,-6.428484766729525e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.113080886891112e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,0.0001247547043021,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,7.087955600582063e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,9.596512245479973e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0004552169993985,287.1690673828125,294.1499938964844,282.0881042480469,281.1910400390625,283.3001403808594,281.79315185546875,286.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541904717853e-09,0.0009710100130178,-0.005534519907087,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.140559196472168,-0.0,-6.428484766729525e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,9.09457594389096e-05,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,0.0001245013845618,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,7.073563028825447e-05,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.577025775797664e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0004542926617432,287.1651916503906,294.1499938964844,282.1290588378906,281.2275390625,283.2797241210937,281.816162109375,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243962349268713e-09,0.000969038286712,-0.0049303187988698,0.0,0.0,0.0,-0.0059252423234283,60.0,-3.107555866241455,-0.0,-6.402400742899772e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,9.09457594389096e-05,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,0.0001245013845618,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,7.073563028825447e-05,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.577025775797664e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0004542926617432,287.1651916503906,294.1499938964844,282.1290588378906,281.2275390625,283.2797241210937,281.816162109375,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243962349268713e-09,0.000969038286712,-0.0049303187988698,0.0,0.0,0.0,-0.0059252423234283,60.0,-3.107555866241455,-0.0,-6.402400742899772e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.08625588635914e-05,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,0.0001243874721694,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,7.067091792123392e-05,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,9.568264067638664e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,0.0004538770299404,287.1632995605469,294.1499938964844,282.1506042480469,281.2467041015625,283.2699584960937,281.82696533203125,286.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681537630967,2.1402848382479082e-09,0.0009681516094133,-0.0046586445532739,0.0,0.0,0.0,-0.0058738444931805,60.0,-3.0901944637298584,-0.0,-6.390689577528974e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,9.079690789803864e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,0.000124297599541,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,7.061985525069758e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,9.56135118030943e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,0.0004535491170827,287.161376953125,294.1499938964844,282.1728210449219,281.2664489746094,283.26043701171875,281.83746337890625,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058478720812218e-09,0.0009674518951214,-0.0044442806392908,0.0,0.0,0.0,-0.005833288654685,60.0,-3.072690963745117,-0.0,-6.381456785220507e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.075158595805988e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,0.0001242355647264,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,7.058460323605686e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,9.556578879710288e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,0.0004533227474894,287.1575927734375,294.1499938964844,282.2193603515625,281.3077697753906,283.2422790527344,281.8585510253906,286.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019839119811422e-09,0.0009669684222899,-0.004296242725104,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.0383896827697754,-0.0,-6.375083927423475e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.075158595805988e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,0.0001242355647264,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,7.058460323605686e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,9.556578879710288e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,0.0004533227474894,287.1575927734375,294.1499938964844,282.2193603515625,281.3077697753906,283.2422790527344,281.8585510253906,286.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019839119811422e-09,0.0009669684222899,-0.004296242725104,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.0383896827697754,-0.0,-6.375083927423475e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.082441829377784e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0001243352598976,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,7.064124656608328e-05,297.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,9.564247739035636e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0004536865162663,287.1538391113281,294.1499938964844,282.26861572265625,281.3514099121094,283.22528076171875,281.8818359375,286.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0059235095977783,-0.0,-6.385316453361156e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.082441829377784e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0001243352598976,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,7.064124656608328e-05,297.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,9.564247739035636e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0004536865162663,287.1538391113281,294.1499938964844,282.26861572265625,281.3514099121094,283.22528076171875,281.8818359375,286.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0059235095977783,-0.0,-6.385316453361156e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,9.095052519114688e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,0.0001245078892679,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,7.073933375068009e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,9.577527816873044e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,0.0004543164686765,287.15008544921875,294.1499938964844,282.3205261230469,281.3973083496094,283.2093200683594,281.9089050292969,286.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497692597767127e-09,0.0009690870065242,-0.0049455356784164,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.974477767944336,-0.0,-6.403057284387614e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,9.095052519114688e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,0.0001245078892679,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,7.073933375068009e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,9.577527816873044e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,0.0004543164686765,287.15008544921875,294.1499938964844,282.3205261230469,281.3973083496094,283.2093200683594,281.9089050292969,286.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497692597767127e-09,0.0009690870065242,-0.0049455356784164,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.974477767944336,-0.0,-6.403057284387614e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,9.10246089915745e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0001246093161171,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.079695205902681e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,9.585329098626973e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,0.0004546865529846,287.1463623046875,294.1499938964844,282.37506103515625,281.44537353515625,283.1946105957031,281.9403076171875,286.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.941229343414306,-0.0,-6.413489472834044e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,9.10246089915745e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0001246093161171,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.079695205902681e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,9.585329098626973e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,0.0004546865529846,287.1463623046875,294.1499938964844,282.37506103515625,281.44537353515625,283.1946105957031,281.9403076171875,286.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.941229343414306,-0.0,-6.413489472834044e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,9.103917545871808e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0001246292522409,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,7.08082880009897e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.586863598087804e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,0.0004547593125607,287.1445007324219,294.1499938964844,282.4032897949219,281.4702453613281,283.1877136230469,281.95709228515625,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.360176720728191e-09,0.0009700313094072,-0.0052348435856401,0.0,0.0,0.0,-0.0059828511439263,60.0,-2.923198699951172,-0.0,-6.415540809712186e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,9.09559239516966e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.0001245152961928,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,7.074353197822347e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,9.578096796758472e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,0.0004543434479273,287.1426696777344,294.1499938964844,282.43218994140625,281.49560546875,283.1810913085937,281.9739074707031,286.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691478335298,2.256444142645364e-09,0.000969145563431,-0.0049630249850451,0.0,0.0,0.0,-0.0059314328245818,60.0,-2.9037909507751465,-0.0,-6.403811170230257e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,9.066145139513536e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0001241121644852,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,7.051449938444421e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,9.547087393002585e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,0.0004528725112322,287.13897705078125,294.1499938964844,282.4918212890625,281.54791259765625,283.1688232421875,282.0032958984375,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889538747690267e-09,0.0009660078794695,-0.0040015904232859,0.0,0.0,0.0,-0.0057495408691465,60.0,-2.857607126235962,-0.0,-6.362409976645722e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,9.066145139513536e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0001241121644852,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,7.051449938444421e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,9.547087393002585e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,0.0004528725112322,287.13897705078125,294.1499938964844,282.4918212890625,281.54791259765625,283.1688232421875,282.0032958984375,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889538747690267e-09,0.0009660078794695,-0.0040015904232859,0.0,0.0,0.0,-0.0057495408691465,60.0,-2.857607126235962,-0.0,-6.362409976645722e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.035474067786708e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,0.0001236922835232,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,7.027594256214797e-05,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,9.514788689557464e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,0.0004513403982855,287.1353454589844,294.1499938964844,282.5539855957031,281.6022644042969,283.1578369140625,282.0258483886719,286.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.807101964950561,-0.0,-6.319430667645065e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.035474067786708e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,0.0001236922835232,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,7.027594256214797e-05,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,9.514788689557464e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,0.0004513403982855,287.1353454589844,294.1499938964844,282.5539855957031,281.6022644042969,283.1578369140625,282.0258483886719,286.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.807101964950561,-0.0,-6.319430667645065e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,9.0173096396029e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,0.0001234436203958,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.013466529315338e-05,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,9.495660196989776e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,0.0004504330572672,287.1317443847656,294.1499938964844,282.6185607910156,281.6585388183594,283.14813232421875,282.0423278808594,286.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7564053535461426,-0.0,-6.294044396781828e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,9.0173096396029e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,0.0001234436203958,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.013466529315338e-05,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,9.495660196989776e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,0.0004504330572672,287.1317443847656,294.1499938964844,282.6185607910156,281.6585388183594,283.14813232421875,282.0423278808594,286.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7564053535461426,-0.0,-6.294044396781828e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.020564175443724e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,0.0001234881783602,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,7.01599710737355e-05,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,9.499087900621817e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,0.0004505956312641,287.128173828125,294.1499938964844,282.685546875,281.7167358398437,283.1397705078125,282.0583801269531,286.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215670779942455e-09,0.000961149635259,-0.0025132650043815,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.709611415863037,-0.0,-6.298585475406071e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.020564175443724e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,0.0001234881783602,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,7.01599710737355e-05,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,9.499087900621817e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,0.0004505956312641,287.128173828125,294.1499938964844,282.685546875,281.7167358398437,283.1397705078125,282.0583801269531,286.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215670779942455e-09,0.000961149635259,-0.0025132650043815,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.709611415863037,-0.0,-6.298585475406071e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
