time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115500,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218322753906,0.0,0.0,9.02514293557033e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,0.000123550868011,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,7.019559416221455e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,9.503909677732736e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,0.0004508243582677,287.1263732910156,294.1499938964844,282.7199401855469,281.7465209960937,283.1360778808594,282.0679016113281,286.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.37860467486206e-09,0.0009616375318728,-0.0026627287734299,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.68741512298584,-0.0,-6.304980360027912e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.025852341437712e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,0.0001235605741385,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,7.020110206212848e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,9.504656190983952e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,0.0004508597776293,287.1246032714844,294.1499938964844,282.7548828125,281.7767639160156,283.1327209472656,282.0782470703125,286.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874245086142874e-09,0.0009617132600396,-0.0026858400087803,0.0,0.0,0.0,-0.0055006155744194,60.0,-2.664892196655273,-0.0,-6.30596943551609e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.02086030691862e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21636962890625,0.0,0.0,0.0001234922237927,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,7.01622775522992e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,9.499400039203464e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,0.0004506104451138,287.1210632324219,294.1499938964844,282.8265380859375,281.83856201171875,283.126953125,282.0986022949219,286.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822897568,1.3252062780466643e-09,0.0009611810091882,-0.0025228012818843,0.0,0.0,0.0,-0.0054697701707482,60.0,-2.616792917251587,-0.0,-6.298993326936397e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.02086030691862e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21636962890625,0.0,0.0,0.0001234922237927,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,7.01622775522992e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,9.499400039203464e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,0.0004506104451138,287.1210632324219,294.1499938964844,282.8265380859375,281.83856201171875,283.126953125,282.0986022949219,286.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822897568,1.3252062780466643e-09,0.0009611810091882,-0.0025228012818843,0.0,0.0,0.0,-0.0054697701707482,60.0,-2.616792917251587,-0.0,-6.298993326936397e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,9.007411426864564e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,0.0001233081129612,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,7.00576783856377e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,9.485237387707456e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,0.0004499386413954,287.1175537109375,294.1499938964844,282.90045166015625,281.9020690917969,283.1224670410156,282.1172180175781,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.1576232195054104e-09,0.0009597482858225,-0.0020836584735661,0.0,0.0,0.0,-0.005386693868786,60.0,-2.5655877590179443,-0.0,-6.280222208943087e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,9.007411426864564e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,0.0001233081129612,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,7.00576783856377e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,9.485237387707456e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,0.0004499386413954,287.1175537109375,294.1499938964844,282.90045166015625,281.9020690917969,283.1224670410156,282.1172180175781,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.1576232195054104e-09,0.0009597482858225,-0.0020836584735661,0.0,0.0,0.0,-0.005386693868786,60.0,-2.5655877590179443,-0.0,-6.280222208943087e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,9.002411388792098e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.000123239660752,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,7.001878839218989e-05,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,9.479971777182072e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,0.0004496888723224,287.1146545410156,294.1499938964844,282.9765930175781,281.9672546386719,283.1195983886719,282.1310729980469,286.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007386157521978,8.743509805064772e-10,0.0007386148790828,-0.0015600670594722,0.0,0.0,0.0,-0.0041468986310064,60.0,-2.33774733543396,-0.0,-6.273248231991603e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,9.002411388792098e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.000123239660752,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,7.001878839218989e-05,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,9.479971777182072e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,0.0004496888723224,287.1146545410156,294.1499938964844,282.9765930175781,281.9672546386719,283.1195983886719,282.1310729980469,286.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007386157521978,8.743509805064772e-10,0.0007386148790828,-0.0015600670594722,0.0,0.0,0.0,-0.0041468986310064,60.0,-2.33774733543396,-0.0,-6.273248231991603e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,4.030567288282328e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,5.517697354662232e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,3.1348870834335685e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,4.244381489115767e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,0.000201335089514,287.11572265625,294.1499938964844,283.0549011230469,282.03399658203125,283.1195983886719,282.142333984375,286.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237939429003,5.31472532649957e-10,0.0004237933899275,-0.0009734567720443,0.0,0.0,0.0,-0.0023879809305071,60.0,-1.501569390296936,-0.0,-1.2574973951018364e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,4.030567288282328e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,5.517697354662232e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,3.1348870834335685e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,4.244381489115767e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,0.000201335089514,287.11572265625,294.1499938964844,283.0549011230469,282.03399658203125,283.1195983886719,282.142333984375,286.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237939429003,5.31472532649957e-10,0.0004237933899275,-0.0009734567720443,0.0,0.0,0.0,-0.0023879809305071,60.0,-1.501569390296936,-0.0,-1.2574973951018364e-08,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,3.4583026717882603e-05,297.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,4.73428844998125e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,2.6897923817159608e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,3.6417593946680427e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.216796875,0.0,0.0,0.0001727493072394,287.1174621582031,294.1499938964844,283.0948486328125,282.0679626464844,283.1205749511719,282.1488342285156,286.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684880211949,4.608859960342215e-10,0.0003684875846374,-0.0008431894821114,0.0,0.0,0.0,-0.0020755906589329,60.0,-1.1933921575546265,-0.0,-9.257649757898893e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,3.3004911529133096e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,4.518249988905154e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,2.567049887147732e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,3.475575795164332e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,0.0001648662873776,287.1197204589844,294.1499938964844,283.1353454589844,282.102294921875,283.1217346191406,282.1557922363281,286.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488200018182,4.369970496576059e-10,0.0003488195652607,-0.0008000530069693,0.0,0.0,0.0,-0.0019652417395263,60.0,-1.0105507373809814,-0.0,-8.432023079762985e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,3.2529322197660804e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,4.453143628779799e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,2.530059464334045e-05,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,3.425494287512265e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,0.0001624906290089,287.1242370605469,294.1499938964844,283.21783447265625,282.1720275878906,283.1242370605469,282.170166015625,286.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466034540906,4.3351436329608356e-10,0.0003466030175331,-0.0007931134896352,0.0,0.0,0.0,-0.0019523209193721,60.0,-0.8749884366989136,-0.0,-8.190768063798261e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,3.2529322197660804e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,4.453143628779799e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,2.530059464334045e-05,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,3.425494287512265e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,0.0001624906290089,287.1242370605469,294.1499938964844,283.21783447265625,282.1720275878906,283.1242370605469,282.170166015625,286.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466034540906,4.3351436329608356e-10,0.0003466030175331,-0.0007931134896352,0.0,0.0,0.0,-0.0019523209193721,60.0,-0.8749884366989136,-0.0,-8.190768063798261e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,2.91780070256209e-05,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,3.9943610318005085e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,2.2694015569868498e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,3.0725845135748386e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0001457501202821,287.1287536621094,294.1499938964844,283.3023986816406,282.2431640625,283.126953125,282.1849670410156,286.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139679902233,3.9192982193014814e-10,0.0003139675827696,-0.0007164225098676,0.0,0.0,0.0,-0.0017680244054645,60.0,-0.7993715405464172,-0.0,-6.590006318418773e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,2.91780070256209e-05,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,3.9943610318005085e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,2.2694015569868498e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,3.0725845135748386e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0001457501202821,287.1287536621094,294.1499938964844,283.3023986816406,282.2431640625,283.126953125,282.1849670410156,286.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139679902233,3.9192982193014814e-10,0.0003139675827696,-0.0007164225098676,0.0,0.0,0.0,-0.0017680244054645,60.0,-0.7993715405464172,-0.0,-6.590006318418773e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,2.1572326659224927e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,2.9531714972108603e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,1.6778483768575825e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,2.271669654874131e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.0001077581910067,287.13348388671875,294.1499938964844,283.3889465332031,282.315673828125,283.1201171875,282.19110107421875,286.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296365855727,2.8727242806780835e-10,0.0002296362945344,-0.0005256079602986,0.0,0.0,0.0,-0.0012935114791616,60.0,-0.5207652449607849,-0.0,-3.602205644881451e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,2.1572326659224927e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,2.9531714972108603e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,1.6778483768575825e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,2.271669654874131e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.0001077581910067,287.13348388671875,294.1499938964844,283.3889465332031,282.315673828125,283.1201171875,282.19110107421875,286.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296365855727,2.8727242806780835e-10,0.0002296362945344,-0.0005256079602986,0.0,0.0,0.0,-0.0012935114791616,60.0,-0.5207652449607849,-0.0,-3.602205644881451e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,1.3308884263096845e-05,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,1.8219368939753625e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,1.0351359378546476e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,1.401489589625271e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,6.648060661973432e-05,287.136474609375,294.1499938964844,283.4774475097656,282.389404296875,283.12176513671875,282.201171875,286.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141809679917,1.7736792590206107e-10,0.000141809505294,-0.0003244937979616,0.0,0.0,0.0,-0.0007987732533365,60.0,-0.4151274561882019,-0.0,-1.3710642621234115e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,1.3308884263096845e-05,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,1.8219368939753625e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,1.0351359378546476e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,1.401489589625271e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,6.648060661973432e-05,287.136474609375,294.1499938964844,283.4774475097656,282.389404296875,283.12176513671875,282.201171875,286.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141809679917,1.7736792590206107e-10,0.000141809505294,-0.0003244937979616,0.0,0.0,0.0,-0.0007987732533365,60.0,-0.4151274561882019,-0.0,-1.3710642621234115e-09,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,1.0082393600896468e-05,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,1.3802423382003326e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,7.841865226509981e-06,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,1.0617245607136285e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,5.036362199462019e-05,287.1372985839844,294.1499938964844,283.5223999023437,282.4267578125,283.1222229003906,282.2040100097656,286.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074307583621,1.3436853019133108e-10,0.0001074306273949,-0.0002458266390021,0.0,0.0,0.0,-0.0006051265518181,60.0,-0.3283900022506714,-0.0,-7.868679041678203e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,7.575665676995413e-06,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,1.0370805284765083e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,5.892187346034916e-06,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,7.977540917636361e-06,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,3.78420008928515e-05,287.13775634765625,294.1499938964844,283.5678405761719,282.4643859863281,283.1224670410156,282.2057189941406,286.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.07208416517824e-05,1.0096122549096975e-10,8.07207397883758e-05,-0.0001847081148298,0.0,0.0,0.0,-0.0004546772688627,60.0,-0.253598004579544,-0.0,-4.442384238245721e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,4.639034614228876e-06,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,6.350665898935404e-06,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,3.60813942279492e-06,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,4.885126600129297e-06,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,2.3172926375991665e-05,287.1381530761719,294.1499938964844,283.6600646972656,282.5404968261719,283.1226806640625,282.2074279785156,286.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.942993837175891e-05,6.182433037738022e-11,4.942987652611919e-05,-0.000113107409561,0.0,0.0,0.0,-0.0002784246462397,60.0,-0.1515044122934341,-0.0,-1.6658262269597654e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,4.639034614228876e-06,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,6.350665898935404e-06,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,3.60813942279492e-06,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,4.885126600129297e-06,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,2.3172926375991665e-05,287.1381530761719,294.1499938964844,283.6600646972656,282.5404968261719,283.1226806640625,282.2074279785156,286.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.942993837175891e-05,6.182433037738022e-11,4.942987652611919e-05,-0.000113107409561,0.0,0.0,0.0,-0.0002784246462397,60.0,-0.1515044122934341,-0.0,-1.6658262269597654e-10,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,3.241020522182225e-06,297.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,4.436836661625421e-06,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,2.5207948510797e-06,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,3.412950491110678e-06,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,1.6189560483326204e-05,287.1383361816406,294.1499938964844,283.7541198730469,282.61767578125,283.122802734375,282.208251953125,286.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.453371027717367e-05,4.319297003396727e-11,3.453366662142798e-05,-7.90213598520495e-05,0.0,0.0,0.0,-0.0001945184776559,60.0,-0.0932363048195838,-0.0,-8.130889017632369e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,3.241020522182225e-06,297.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,4.436836661625421e-06,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,2.5207948510797e-06,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,3.412950491110678e-06,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,1.6189560483326204e-05,287.1383361816406,294.1499938964844,283.7541198730469,282.61767578125,283.122802734375,282.208251953125,286.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.453371027717367e-05,4.319297003396727e-11,3.453366662142798e-05,-7.90213598520495e-05,0.0,0.0,0.0,-0.0001945184776559,60.0,-0.0932363048195838,-0.0,-8.130889017632369e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,2.1415089577203616e-06,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,2.931646349679795e-06,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,1.6656188108754575e-06,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,2.255111894555739e-06,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,1.069727568392409e-05,287.1384582519531,294.1499938964844,283.8499450683594,282.69586181640625,283.12286376953125,282.20867919921875,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.2818305296823382e-05,2.8539932570015303e-11,2.281827801198233e-05,-5.221365427132696e-05,0.0,0.0,0.0,-0.0001285289617953,60.0,-0.0603839606046676,-0.0,-3.549885038700573e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,2.1415089577203616e-06,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,2.931646349679795e-06,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,1.6656188108754575e-06,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,2.255111894555739e-06,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,1.069727568392409e-05,287.1384582519531,294.1499938964844,283.8499450683594,282.69586181640625,283.12286376953125,282.20867919921875,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.2818305296823382e-05,2.8539932570015303e-11,2.281827801198233e-05,-5.221365427132696e-05,0.0,0.0,0.0,-0.0001285289617953,60.0,-0.0603839606046676,-0.0,-3.549885038700573e-11,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,1.1114093467767816e-06,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,1.5214781114991638e-06,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,8.644298645776871e-07,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,1.1703675681928871e-06,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,5.5517175496788695e-06,287.13848876953125,294.1499938964844,283.947509765625,282.7749938964844,283.12286376953125,282.2088317871094,286.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842457752209157e-05,1.4811868745412404e-11,1.1842443200293928e-05,-2.7098254577140324e-05,0.0,0.0,0.0,-6.670514994766563e-05,60.0,-0.0352823100984096,-0.0,-9.561424568760302e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,1.1114093467767816e-06,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,1.5214781114991638e-06,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,8.644298645776871e-07,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,1.1703675681928871e-06,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,5.5517175496788695e-06,287.13848876953125,294.1499938964844,283.947509765625,282.7749938964844,283.12286376953125,282.2088317871094,286.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842457752209157e-05,1.4811868745412404e-11,1.1842443200293928e-05,-2.7098254577140324e-05,0.0,0.0,0.0,-6.670514994766563e-05,60.0,-0.0352823100984096,-0.0,-9.561424568760302e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,7.190977271420707e-07,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,9.84418079497118e-07,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,5.592984848590277e-07,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,7.57244492888276e-07,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,3.592040457078838e-06,287.13848876953125,294.1499938964844,283.9969177246094,282.8149108886719,283.12286376953125,282.2088317871094,286.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.662226380489301e-06,9.583504996524272e-12,7.662217285542283e-06,-1.7532936908537522e-05,0.0,0.0,0.0,-4.315911792218685e-05,60.0,-0.0249930713325738,-0.0,-4.002674927616745e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,4.186719877452561e-07,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,5.731464511882223e-07,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,3.2563391982876055e-07,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,4.4088176309742266e-07,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,2.091352371280664e-06,287.1384582519531,294.1499938964844,284.0467224121094,282.8550109863281,283.12286376953125,282.2088317871094,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.461159733182285e-06,5.579739795202876e-12,4.461154276214074e-06,-1.0208114872511942e-05,0.0,0.0,0.0,-2.512842183932662e-05,60.0,-0.0166166219860315,-0.0,-1.3568202551078599e-12,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,1.9710066112565985e-07,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,2.6982348799720057e-07,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,1.5330057578921696e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,2.07556482223481e-07,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,9.84558141681191e-07,287.1384582519531,294.1499938964844,284.1029968261719,282.9001770019531,283.12286376953125,282.2088317871094,286.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.100190840792493e-06,2.626816732881343e-12,2.100188339682063e-06,-4.805709068023134e-06,0.0,0.0,0.0,-1.1829775758087637e-05,60.0,-0.0097645437344908,-0.0,-3.0071192931580004e-13,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,8.585254818171961e-08,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,1.1752895545669165e-07,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,6.677423414203076e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.040686421712962e-08,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,4.288510808692081e-07,287.1384582519531,294.1499938964844,284.1475524902344,282.93585205078125,283.12286376953125,282.2088317871094,286.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.148314461526752e-07,1.1441960660191208e-12,9.148302524408792e-07,-2.0933159703417914e-06,0.0,0.0,0.0,-5.1529641496017575e-06,60.0,-0.0057472791522741,-0.0,-5.705332040140122e-14,0.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.050000000745058,3.888863536749554e-11,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.050000000745058,5.323710222659983e-11,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23974609375,0.0,0.050000000745058,3.024673220219931e-11,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.050000000745058,4.095160668904363e-11,297.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.050000000745058,1.94256707941598e-10,287.1384582519531,291.1499938964844,284.25,283.0174255371094,283.12286376953125,282.2088317871094,286.7275085449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2045475434626656e-10,5.111571727345397e-16,4.2045422699032997e-10,-9.581354598608982e-10,0.0,0.0,0.0,-2.35741026699543e-09,60.0,-0.0012861931463703,-0.0,-1.1706307688670896e-20,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.050000000745058,3.888863536749554e-11,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.050000000745058,5.323710222659983e-11,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23974609375,0.0,0.050000000745058,3.024673220219931e-11,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.050000000745058,4.095160668904363e-11,297.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.050000000745058,1.94256707941598e-10,287.1384582519531,291.1499938964844,284.25,283.0174255371094,283.12286376953125,282.2088317871094,286.7275085449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2045475434626656e-10,5.111571727345397e-16,4.2045422699032997e-10,-9.581354598608982e-10,0.0,0.0,0.0,-2.35741026699543e-09,60.0,-0.0012861931463703,-0.0,-1.1706307688670896e-20,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.6336480975151062,0.050000000745058,0.0408418588340282,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.6336480975151062,0.050000000745058,0.0559109821915626,297.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.6336480975151062,0.050000000745058,0.0317658931016922,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.6336480975151062,0.050000000745058,0.0430084466934204,297.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.6336480975151062,0.050000000745058,0.2040135264396667,286.8287658691406,291.1499938964844,284.3018493652344,283.05841064453125,292.5780639648437,294.5552062988281,286.825439453125,1.0,0.1097053438425064,0.0114724617451429,0.0114724617451429,1.0,1.0,-0.4341707527637481,8.543493095203303e-07,0.4341698884963989,-0.1315638124942779,0.0,0.0,0.0,10.213932991027832,60.0,857.0933227539062,-0.0,12.279590606689451,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849670410156,0.631340742111206,0.050000000745058,0.0452361181378364,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849670410156,0.631340742111206,0.050000000745058,0.0619265511631965,297.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849975585937,0.631340742111206,0.050000000745058,0.0351836457848548,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849365234375,0.631340742111206,0.050000000745058,0.0476358085870742,297.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849670410156,0.631340742111206,0.050000000745058,0.2259637713432312,287.2427673339844,291.1499938964844,284.35418701171875,283.0994873046875,293.8135681152344,297.7010192871094,287.7064514160156,1.0,0.1210942789912223,0.0229449234902858,0.0229449234902858,1.0,1.0,-0.4819976985454559,3.557000809450983e-06,0.4819941222667694,-0.1438875049352646,0.0,0.0,0.0,12.500479698181152,60.0,1768.027099609375,-0.0,16.68145179748535,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
